Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:49:50,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.1538,18.4127,20.3663,28.1807,96.2637,131.233,96.2637,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,10.5311,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,41.0562,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.1258,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1160.81,178.738,1438.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.921,90.8569,90.8362,94.5727,0.0,8.19231,32.3688,0.0,0.0,-1.99505,107.921,94.6094,49.0146,338.155,51.0619,334.038,291.914,44.8696,428.759,424.694,422.317,524.734,510.011,602.0409999999998,426.638,423.758,527.882,509.797,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.92,1200.23
2020-11-20 12:49:55,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,45.2747,18.4127,21.2454,28.1807,94.2124,132.308,95.0916,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,10.5311,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,40.2625,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,37.5153,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1162.96,178.738,1443.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,96.5836,89.8527,90.6636,92.7301,0.0,8.19231,32.9996,0.0,0.0,-1.99505,107.921,94.6094,48.33600000000001,337.44699999999995,49.4682,333.514,291.914,44.8696,428.759,424.694,422.317,524.734,510.011,603.047,426.638,424.766,527.882,509.797,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.391,1199.71
2020-11-20 12:50:00,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,45.2747,17.5336,21.2454,28.1807,94.2124,131.33100000000002,95.0916,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.24909,10.4701,10.5311,10.348,10.7753,10.5311,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,40.2625,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1163.05,179.31900000000005,1445.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.2463,90.659,92.5987,94.1065,0.0,8.19231,32.5529,0.0,0.0,1.00139,107.921,94.6094,48.33600000000001,336.158,49.394,332.784,291.914,44.8696,428.759,424.694,422.317,524.734,510.011,603.047,426.638,424.766,527.739,509.797,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.391,1199.08
2020-11-20 12:50:05,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,15.9646,20.6654,19.8718,19.9328,20.2381,46.3492,17.5336,22.2222,28.1807,94.2124,131.33100000000002,94.2124,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,11.1416,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,39.652,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1165.37,179.31900000000005,1444.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.8958,92.6307,91.0851,92.8136,0.0,8.19231,35.2402,0.0,0.0,2.56061,107.921,94.6094,48.33600000000001,336.158,49.394,331.0540000000001,291.914,44.8696,428.759,424.694,422.317,524.734,510.011,603.047,426.638,424.766,527.596,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.92,1198.52
2020-11-20 12:50:10,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,15.9646,20.6654,19.8718,19.9328,20.2381,46.3492,17.5336,23.1013,28.1807,93.2356,130.256,94.6032,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.38,179.31900000000005,1445.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.8958,89.6067,91.294,92.9237,0.0,8.19231,34.0049,0.0,0.0,17.5466,107.921,94.6094,49.6531,336.158,48.7904,330.531,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,424.766,527.453,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,431.427,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,427.449,1198.52
2020-11-20 12:50:15,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,46.3492,17.5336,23.1013,29.3529,92.2588,132.308,94.6032,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1167.51,179.31900000000005,1439.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,97.8456,92.016,90.2442,94.5243,0.0,8.19231,32.6754,0.0,0.0,9.15386,107.921,94.6094,51.0635,337.975,48.7904,330.531,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,424.766,527.31,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,431.427,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,426.92,1198.52
2020-11-20 12:50:20,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,44.4933,16.4591,23.1013,27.3016,92.2588,133.284,94.6032,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,38.4921,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.73,179.31900000000005,1438.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.617,89.5062,90.2429,94.5243,0.0,8.19231,32.5582,0.0,0.0,2.96026,107.921,94.6094,52.7746,341.9890000000001,49.4618,326.613,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,425.774,527.31,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,431.427,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,426.391,1199.11
2020-11-20 12:50:25,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,45.4701,16.4591,22.1245,28.1807,94.3101,131.917,96.0684,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,37.9426,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.48,179.31900000000005,1447.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.2723,90.4996,91.7262,94.1395,0.0,8.19231,32.7531,0.0,0.0,-2.61908,107.921,94.6094,53.4681,344.509,51.6165,322.643,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,425.774,527.31,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,432.482,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,426.92,1199.63
2020-11-20 12:50:30,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,47.5214,16.4591,22.1245,28.1807,94.3101,131.917,98.4127,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,37.9426,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1167.6,179.31900000000005,1446.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.9536,88.9689,91.3703,94.8706,0.0,8.19231,35.0435,0.0,0.0,-5.41329,107.921,94.6094,53.9963,344.509,52.9399,322.036,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,425.774,527.31,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,432.482,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,426.391,1199.63
2020-11-20 12:50:35,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,47.5214,17.3382,22.1245,29.1575,94.3101,131.819,98.4127,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,37.2711,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.48,179.31900000000005,1446.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.6207,94.2064,92.337,94.6007,0.0,8.19231,35.8273,0.0,0.0,1.70446,107.921,94.6094,52.9393,344.509,54.5482,324.459,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,426.782,527.31,508.795,603.118,410.86800000000005,408.847,519.047,518.382,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,433.201,432.482,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1200.23
2020-11-20 12:50:40,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,47.5214,17.3382,22.1245,29.1575,94.3101,131.819,98.4127,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,11.6911,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,36.7216,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.94,179.31900000000005,1439.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.3645,91.8639,91.4897,95.6563,0.0,8.19231,33.6772,0.0,0.0,0.523594,107.921,94.6094,53.5428,342.98,54.5482,325.899,291.914,44.8696,428.759,424.694,422.317,524.734,509.01,603.047,426.638,426.782,527.453,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,533.788,617.8430000000002,433.201,432.482,528.134,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1200.23
2020-11-20 12:50:45,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.7582,20.6654,19.8718,19.9328,20.2381,47.5214,17.3382,20.9524,29.1575,94.3101,130.94,96.5568,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,11.1416,10.9585,11.0806,54.4261,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.26,179.31900000000005,1443.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.8548,91.1919,91.151,93.8958,0.0,8.19231,34.2845,0.0,0.0,-3.67585,107.921,94.6094,56.1833,340.46,54.5482,330.584,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,603.047,426.638,426.782,527.596,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,533.788,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,426.391,1201.49
2020-11-20 12:50:50,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,48.5958,17.3382,20.0733,27.9853,95.2869,129.57299999999998,91.7704,77.4115,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,10.4701,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.7802,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.77,179.31900000000005,1450.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.2299,92.1661,92.6016,94.773,0.0,8.19231,34.123000000000005,0.0,0.0,-18.303,107.921,94.6094,56.7328,339.867,54.0121,335.46,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,603.047,426.638,426.782,527.739,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,533.788,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,424.277,1201.49
2020-11-20 12:50:55,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,47.7167,17.3382,21.0501,27.9853,93.8217,132.503,93.9194,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,10.4701,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.7802,45.3297,38.7363,38.9194,39.5299,41.2393,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1164.45,179.31900000000005,1441.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,100.247,89.1106,92.6857,94.773,0.0,8.19231,37.5548,0.0,0.0,-25.213,107.921,94.6094,56.1779,337.651,55.6257,340.18,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,603.047,426.638,426.782,527.882,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1202.04
2020-11-20 12:51:00,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.8376,17.3382,21.0501,27.9853,92.7473,134.554,94.8962,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,10.4701,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.7802,45.3297,38.7363,38.9194,39.5299,41.2393,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.2527,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1164.45,179.31900000000005,1446.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,101.28,91.0014,92.6857,92.9814,0.0,8.19231,36.9721,0.0,0.0,-32.8985,107.921,94.6094,56.1779,337.065,55.9514,342.412,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,603.047,426.638,426.782,528.026,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,424.805,1202.04
2020-11-20 12:51:05,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.6654,17.3382,21.9292,26.6178,91.7704,134.554,94.8962,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.0195,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.7802,45.3297,38.7363,38.9194,39.5299,41.2393,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1162.22,179.31900000000005,1450.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.0168,44.8092,45.1725,44.8611,0.129731,0.0,98.1849,90.3595,93.5331,93.8405,0.0,8.09341,35.9593,0.0,0.0,-31.7667,107.921,94.6094,56.1779,337.617,55.3007,347.396,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,603.047,426.638,426.782,528.312,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,424.277,1202.04
2020-11-20 12:51:10,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.6654,16.4591,21.9292,28.4737,92.7473,133.284,96.0684,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.2308,45.3297,38.7363,38.9194,39.5299,40.6899,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1160.01,179.31900000000005,1445.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.0236,89.4589,90.0929,93.8405,0.0,8.09341,36.1462,0.0,0.0,-32.4102,107.921,94.6094,56.1779,338.727,55.13800000000001,353.69699999999995,291.914,44.8696,428.759,424.694,422.317,524.734,508.008,604.052,426.638,426.782,528.455,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1200.86
2020-11-20 12:51:15,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.6654,16.4591,21.9292,29.3529,93.9194,133.284,97.2405,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.2308,45.3297,38.7363,38.9194,39.5299,40.6899,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,38.431,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1157.77,178.78400000000005,1441.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.7393,88.2289,92.4228,94.6501,0.0,8.09341,35.6414,0.0,0.0,-40.1504,107.921,94.6094,56.1779,340.086,55.8845,356.9190000000001,291.914,44.8696,428.759,424.694,422.317,524.734,507.005,604.052,426.638,426.782,528.741,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1200.28
2020-11-20 12:51:20,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.6654,17.3382,21.9292,29.3529,93.9194,133.284,97.2405,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.652,29.0293,28.2967,28.8462,28.4188,45.69600000000001,44.9634,44.9634,44.536,38.6142,38.9194,37.8205,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1153.27,178.78400000000005,1447.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,100.55,91.9854,91.7285,94.1842,0.0,8.19231,38.0338,0.0,0.0,-49.0653,107.921,94.6094,56.1779,342.52,55.8845,358.939,291.914,44.8696,428.759,424.694,422.317,524.734,507.005,604.052,426.638,426.782,528.884,508.795,603.118,410.86800000000005,408.847,519.047,519.451,616.139,409.857,408.775,516.686,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1199.02
2020-11-20 12:51:25,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.6422,17.3382,21.9292,29.3529,94.7985,133.284,96.2637,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,37.21,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1152.22,178.78400000000005,1449.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.1969,88.7287,91.7285,95.4154,0.0,8.19231,36.6937,0.0,0.0,-23.1039,107.921,94.6094,56.1779,348.245,55.8845,358.939,291.914,44.8696,428.759,423.686,422.317,524.734,507.005,604.052,426.638,426.782,529.1709999999998,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,425.334,1197.75
2020-11-20 12:51:30,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.6422,17.3382,21.9292,29.3529,94.7985,133.382,98.8034,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1149.96,178.78400000000005,1446.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,100.25,91.8896,91.0264,94.6764,0.0,8.19231,38.321,0.0,0.0,-9.68012,107.921,94.6094,57.6778,353.156,57.4734,358.939,291.914,43.8569,428.759,423.686,422.317,524.734,507.005,604.052,426.638,425.774,529.457,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,614.845,432.194,433.201,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1197.2
2020-11-20 12:51:35,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,15.9035,20.6654,19.8718,19.9328,20.2381,47.5214,17.3382,21.0501,30.232,94.7985,133.382,98.8034,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,38.37,29.0293,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1151.09,178.78400000000005,1441.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.5022,91.9708,92.2238,96.4011,0.0,8.19231,38.5367,0.0,0.0,-4.80781,107.921,94.6094,58.2336,357.73800000000006,58.5353,364.069,291.914,43.8569,428.759,423.686,422.317,524.734,507.005,604.052,426.638,425.774,529.6,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,614.845,432.194,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1195.94
2020-11-20 12:51:40,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.3492,18.2173,20.1709,30.232,94.7985,133.382,98.8034,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,38.37,29.0293,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1148.83,178.78400000000005,1446.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,97.9567,91.8731,90.7554,94.8715,0.0,8.19231,40.0053,0.0,0.0,-4.25521,107.921,94.6094,58.2336,358.899,59.2176,367.36300000000006,291.914,43.8569,428.759,423.686,422.317,524.734,505.979,604.052,426.638,425.774,529.862,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,614.845,432.194,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1194.85
2020-11-20 12:51:45,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.3492,17.3382,19.1941,31.5018,94.7985,134.457,99.7802,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.569,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.2711,29.0293,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1153.35,179.32,1444.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.824,91.1224,91.4349,93.2973,0.0,8.19231,38.4309,0.0,0.0,-4.64013,107.921,94.6094,59.378,359.98,59.7475,368.257,291.914,43.8569,428.759,423.686,422.317,524.734,505.979,604.052,426.638,425.774,530.005,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,615.852,433.201,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1194.29
2020-11-20 12:51:50,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.3492,17.3382,19.1941,31.5018,95.6777,135.531,98.8034,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.7143,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.2711,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.8877,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1152.22,179.32,1449.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.4006,93.1026,90.4238,93.9016,0.0,8.19231,40.4404,0.0,0.0,-28.2057,107.921,94.6094,62.0074,361.601,60.2693,365.224,291.914,43.8569,428.759,423.686,421.284,524.734,505.979,604.052,426.638,424.67,530.2909999999998,508.795,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,516.159,615.852,433.201,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1194.29
2020-11-20 12:51:55,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.2283,17.3382,19.1941,31.5018,95.6777,135.531,97.8266,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.7143,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,36.7216,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,32.0818,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,41.6667,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1151.09,179.32,1447.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.6579,93.1359,90.1678,96.1147,0.0,8.19231,38.3686,0.0,0.0,-12.9237,107.921,94.6094,63.433,361.601,61.0408,361.598,291.914,43.8569,428.759,423.686,421.284,524.734,505.979,604.052,426.638,424.67,530.578,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,427.449,1193.73
2020-11-20 12:52:00,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.2283,17.3382,19.1941,31.5018,93.9194,135.531,97.9243,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.7143,10.9585,11.0806,54.4261,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,35.5006,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,41.6667,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1151.18,179.32,1442.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.8323,89.5931,92.0998,96.0833,0.0,8.19231,38.8111,0.0,0.0,-43.7683,107.921,94.6094,64.781,363.86800000000005,61.0408,359.412,291.914,43.8569,428.759,423.686,421.284,524.734,505.979,604.052,426.638,424.67,530.721,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.8430000000002,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1193.21
