Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:52:05,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.3382,20.1709,30.6227,93.9194,135.629,97.9243,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.3248,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1150.05,179.32,1450.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.8773,89.5018,91.2747,95.3529,0.0,8.19231,39.5711,0.0,0.0,-55.9343,107.921,94.6094,64.781,364.501,61.1899,358.802,291.914,43.8569,428.759,423.686,421.284,524.734,505.979,604.052,426.638,424.67,531.007,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1192.61
2020-11-20 12:52:10,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.3382,21.0501,29.6459,93.9194,134.554,96.9475,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.3248,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.2894,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1151.18,179.32,1449.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,100.308,91.6216,91.9795,93.7604,0.0,8.19231,39.317,0.0,0.0,-86.9457,107.921,94.6094,64.0229,362.565,61.1899,358.219,291.914,43.8569,428.759,422.653,421.284,524.734,505.979,604.052,426.638,423.661,531.15,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1192.61
2020-11-20 12:52:15,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.3382,21.0501,29.6459,92.9426,133.675,96.9475,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1150.05,179.32,1448.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,101.471,92.0587,91.9751,93.449,0.0,8.19231,43.857,0.0,0.0,-89.006,107.921,94.6094,62.9108,360.105,60.5042,356.667,291.914,43.8569,428.759,422.653,421.284,524.734,505.979,604.052,426.638,423.661,531.293,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,408.775,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,427.449,1192.1
2020-11-20 12:52:20,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,45.0794,17.3382,21.0501,28.7668,92.9426,133.675,98.315,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1150.13,179.32,1444.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.4478,90.7623,89.9085,95.3542,0.0,8.19231,44.7291,0.0,0.0,-55.4875,107.921,94.6094,60.6172,358.88199999999995,59.2577,354.675,291.914,42.8467,428.759,422.653,421.284,524.734,505.979,604.052,426.638,423.661,531.293,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1192.1
2020-11-20 12:52:25,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,15.4762,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.0794,17.3382,21.0501,28.7668,94.2124,135.727,98.315,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1146.74,179.32,1446.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.4031,90.7433,91.2103,93.8945,0.0,8.09341,44.3184,0.0,0.0,-74.8827,107.921,94.6094,59.6725,361.615,57.7648,352.764,291.914,42.8467,428.759,422.653,421.284,524.734,504.977,604.052,426.638,422.653,531.436,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1192.1
2020-11-20 12:52:30,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.1538,17.3382,21.0501,29.6459,95.3846,134.65200000000002,98.315,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.348,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.5531,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.5958,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1144.46,179.32,1446.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.9654,91.3683,90.4715,94.5729,0.0,8.09341,47.9938,0.0,0.0,-82.1711,107.921,94.6094,58.1217,365.409,57.7648,356.1090000000001,291.914,42.8467,428.759,422.653,421.284,524.734,504.977,604.052,426.638,422.653,531.436,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1192.1
2020-11-20 12:52:35,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.1538,17.3382,21.0501,30.6227,95.3846,134.65200000000002,97.3382,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.0037,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1143.33,179.32,1447.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.356,92.7403,92.6694,94.5729,0.0,8.09341,44.9758,0.0,0.0,-98.9648,107.921,94.6094,56.352,368.254,57.2287,360.718,291.914,42.8467,428.759,422.653,420.275,524.734,504.977,604.052,426.638,422.653,531.5790000000002,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1192.1
2020-11-20 12:52:40,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,47.033,17.3382,21.0501,30.6227,95.3846,132.69799999999998,98.2173,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.0037,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1144.46,179.32,1442.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,98.3897,91.5147,92.6694,94.5729,0.0,8.09341,47.5972,0.0,0.0,-102.144,107.921,94.6094,57.0075,368.88,57.2287,361.332,291.914,42.8467,428.759,422.653,420.275,524.734,504.977,604.052,426.638,421.572,531.5790000000002,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1192.1
2020-11-20 12:52:45,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.3724,17.3382,21.0501,29.5482,95.3846,131.136,99.2918,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,37.4542,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1142.22,179.32,1444.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.5476,89.4651,91.5099,95.0645,0.0,8.09341,49.003,0.0,0.0,-116.797,107.921,94.6094,56.5003,369.507,56.5205,360.1869999999999,291.914,42.8467,428.759,422.653,420.275,524.734,504.977,604.052,426.638,421.572,531.5790000000002,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1191.46
2020-11-20 12:52:50,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.3724,18.5104,21.0501,29.5482,96.4591,129.084,99.2918,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.2662,43.0708,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1135.37,179.32,1442.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,100.365,88.8438,91.2184,94.9452,0.0,8.09341,46.2231,0.0,0.0,-156.09,107.921,94.6094,55.7902,370.32,57.043,358.69699999999995,291.914,42.8467,428.759,422.653,420.275,524.734,504.977,604.052,426.638,421.572,531.5790000000002,509.844,603.118,410.86800000000005,408.847,520.095,519.451,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,433.201,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.92,1190.8
2020-11-20 12:52:55,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,44.3956,18.5104,21.0501,30.4273,95.2869,132.69799999999998,100.171,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.2662,44.475,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1138.91,178.76,1445.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.8611,0.129731,0.0,99.942,91.6346,91.4985,92.7234,0.0,8.09341,46.0829,0.0,0.0,-173.887,107.921,94.6094,56.3953,371.759,57.8504,358.69699999999995,291.914,42.8467,428.759,422.653,420.275,524.734,504.977,604.052,426.638,421.572,531.5790000000002,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1189.56
2020-11-20 12:53:00,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.3724,18.5104,19.9756,30.0366,96.2637,131.526,98.9988,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1133.1,178.76,1446.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,99.9164,93.5451,91.4746,94.0663,0.0,8.09341,47.0813,0.0,0.0,-180.99400000000003,107.921,94.6094,56.3953,372.486,58.552,358.69699999999995,291.914,42.8467,428.759,422.653,420.275,524.734,503.951,604.052,426.638,421.572,531.461,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,528.328,606.2919999999998,603.837,602.4,22.9915,426.391,1188.89
2020-11-20 12:53:05,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.3724,17.6313,18.9988,28.1807,96.2637,132.405,96.4591,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1129.66,178.76,1450.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,99.9164,90.7311,92.4306,92.8034,0.0,8.09341,44.9366,0.0,0.0,-176.951,107.921,94.6094,56.2167,371.947,57.934,357.371,291.914,42.8467,427.75,422.653,420.275,524.734,503.951,604.052,426.638,421.572,531.461,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1187.09
2020-11-20 12:53:10,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,44.2979,17.6313,18.9988,29.1575,95.3846,132.405,96.4591,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,39.1636,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1127.35,178.76,1444.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,99.1758,90.6847,91.0164,93.8703,0.0,8.09341,45.507,0.0,0.0,-174.236,107.921,94.6094,56.2167,371.302,57.4076,357.371,291.914,42.8467,427.75,422.653,420.275,524.734,503.951,604.052,426.638,421.572,531.318,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1185.75
2020-11-20 12:53:15,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,44.2979,17.6313,18.9988,29.2552,94.1148,132.405,93.431,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.4261,56.0134,55.5861,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,38.5531,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,43.9866,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,42.2772,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1128.5,178.238,1446.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,98.1115,93.968,92.6498,94.8175,0.0,8.09341,45.6162,0.0,0.0,-155.181,107.921,94.6094,56.2167,369.233,54.8665,356.1690000000001,291.914,42.8467,427.75,422.653,420.275,523.732,503.951,604.052,426.638,421.572,531.174,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1183.61
2020-11-20 12:53:20,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,44.2979,18.6081,18.9988,29.2552,94.1148,131.33100000000002,94.3101,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,55.5861,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,38.5531,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,43.9866,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1127.35,178.238,1451.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,100.868,90.3771,91.207,93.5539,0.0,8.09341,46.3008,0.0,0.0,-157.363,107.921,94.6094,56.2167,368.608,54.0547,354.075,291.914,42.8467,427.75,422.653,420.275,523.732,503.951,604.052,426.638,421.572,531.031,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1182.22
2020-11-20 12:53:25,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,44.2979,18.6081,18.9988,30.232,94.1148,131.33100000000002,95.4823,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,55.0366,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,38.5531,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,43.9866,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1134.18,178.238,1444.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,99.5332,89.1318,91.826,93.5539,0.0,8.09341,45.4648,0.0,0.0,-173.31799999999996,107.921,94.6094,56.2167,371.045,51.6499,351.92,291.914,42.8467,427.75,422.653,420.275,523.732,502.948,604.052,426.638,421.572,531.031,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,432.482,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1181.7
2020-11-20 12:53:30,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,43.9072,16.8498,18.9988,29.2552,94.1148,132.405,95.4823,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,37.8816,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,43.9866,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1136.56,178.238,1449.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3422,0.129731,0.0,100.905,90.9154,92.7729,95.1791,0.0,8.09341,46.3723,0.0,0.0,-157.299,107.921,94.6094,55.5231,376.044,49.5305,348.9190000000001,291.914,42.8467,427.75,422.653,420.275,523.732,502.948,604.052,426.638,421.572,530.888,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1181.7
2020-11-20 12:53:35,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,43.9072,16.8498,19.8779,28.1807,95.0916,130.061,96.5568,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,37.8816,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.9634,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1136.46,178.238,1445.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.7465,89.3461,91.0598,93.3284,0.0,8.09341,43.3716,0.0,0.0,-142.748,107.921,94.6094,55.5231,378.043,48.9016,347.1330000000001,291.914,42.8467,427.75,422.653,420.275,523.732,502.948,604.052,426.638,421.572,530.745,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,425.86300000000006,1181.7
2020-11-20 12:53:40,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,19.8779,29.2552,95.9707,128.791,95.3846,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,37.8816,28.4799,28.2967,28.8462,28.4188,45.1465,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1135.35,178.238,1445.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.7465,91.6644,91.0598,93.6357,0.0,8.09341,47.03100000000001,0.0,0.0,-139.172,107.921,94.6094,54.9737,374.665,48.1954,349.71,291.914,42.8467,427.75,422.653,420.275,523.732,502.948,604.052,426.638,421.572,530.602,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1181.7
2020-11-20 12:53:45,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.2515,15.9707,19.8779,29.2552,96.8498,128.791,98.1197,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,37.3321,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1137.72,178.238,1437.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,99.5053,90.3076,89.9864,92.9941,0.0,8.09341,44.9759,0.0,0.0,-124.253,107.921,94.6094,54.1475,371.489,48.1954,355.592,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,530.4590000000002,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1181.7
2020-11-20 12:53:50,96.6117,98.0769,97.6496,98.0769,91.0562,92.3382,91.4835,92.2161,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.3724,15.9707,19.8779,29.2552,95.7753,128.791,96.8498,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,9.92064,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,36.7827,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1137.64,178.238,1430.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.8423,91.8085,90.3131,93.2182,0.0,8.09341,44.0626,0.0,0.0,-122.861,107.921,94.6094,54.1475,369.422,46.9514,362.636,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,530.316,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1181.7
2020-11-20 12:53:55,96.6117,98.0769,97.6496,98.0769,91.6056,92.3382,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,44.2002,15.9707,19.8779,28.2784,94.0171,128.791,96.8498,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,44.0476,45.3297,38.7363,38.9194,39.5299,35.7448,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1137.55,178.238,1432.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.7813,90.4227,90.7925,93.2306,0.0,8.09341,43.4993,0.0,0.0,-102.356,107.921,94.6094,52.8039,368.885,46.4163,367.812,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,530.172,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1181.7
2020-11-20 12:54:00,96.6117,98.0769,97.6496,98.0769,91.6056,92.3382,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,44.2002,16.8498,20.8547,27.3016,93.0403,129.866,95.6777,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.67643,10.348,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,44.0476,44.7192,38.7363,38.9194,39.5299,35.7448,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,51.2515,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1132.97,178.238,1433.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,102.025,89.2705,91.7386,94.712,0.0,8.09341,42.9534,0.0,0.0,-43.0493,107.921,94.6094,51.5818,365.759,44.3283,368.80300000000005,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,530.029,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.92,1181.7
2020-11-20 12:54:05,96.6117,98.0769,97.6496,98.0769,91.6056,92.3382,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,45.0794,16.8498,21.9292,27.3016,93.0403,129.866,94.7009,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,44.0476,44.7192,38.7363,38.9194,39.5299,35.7448,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,47.8938,2.04518,0.335776,1136.41,178.238,1431.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,99.8315,91.0444,92.784,94.5639,0.0,8.09341,43.3159,0.0,0.0,-51.0822,107.921,94.6094,50.2873,364.783,42.8315,366.111,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,529.886,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,603.837,602.4,22.9915,426.391,1181.15
2020-11-20 12:54:10,96.6117,98.0769,97.6496,98.0769,91.6056,92.3382,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.0562,16.8498,22.8083,27.3016,93.0403,129.084,96.1661,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,45.3297,44.7192,38.7363,38.9194,39.5299,35.1954,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1138.69,178.238,1431.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,100.013,91.9133,91.6592,93.3121,0.0,8.09341,43.1122,0.0,0.0,-52.1242,107.921,94.6094,48.7627,367.184,42.8315,363.631,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,529.743,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.92,1181.15
2020-11-20 12:54:15,96.6117,98.0769,97.6496,98.0769,91.6056,91.5446,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.0562,16.8498,22.8083,28.1807,93.0403,130.061,95.1893,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,45.3297,44.7192,38.7363,38.9194,39.5299,35.1954,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.0684,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1138.69,178.238,1426.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.0975,91.8692,91.2624,95.2766,0.0,8.09341,41.5705,0.0,0.0,-40.089,107.921,94.6094,48.7627,371.571,41.8345,359.78,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,529.457,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.391,1181.15
