Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:54:20,96.6117,98.0769,97.6496,98.0769,91.6056,91.5446,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.1538,16.8498,22.8083,28.1807,93.9194,130.061,95.1893,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,12.1184,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.0684,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,38.0037,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1139.84,178.238,1435.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,10.4376,99.2541,91.0871,91.9633,94.3846,0.0,8.09341,44.4205,0.0,0.0,-21.7542,107.921,94.6094,47.3742,373.835,42.04,357.849,291.914,42.8467,427.75,422.653,420.275,522.73,502.948,604.052,426.638,421.572,529.314,509.844,603.118,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,425.86300000000006,1181.15
2020-11-20 12:54:25,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,91.4835,92.2161,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,46.1538,16.8498,22.8083,26.2271,93.9194,130.061,96.1661,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.4261,56.0134,56.0134,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.1575,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1137.55,178.238,1422.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,99.7049,90.7304,90.2554,94.9894,0.0,8.19231,44.3464,0.0,0.0,-38.9662,107.921,94.6094,46.1517,375.477,42.04,357.057,291.914,42.8467,427.75,422.653,420.275,521.7280000000002,502.948,603.047,426.638,421.572,529.1709999999998,509.844,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.391,1181.15
2020-11-20 12:54:30,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,90.9341,91.5446,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,23.6874,27.2039,93.9194,130.061,98.315,76.2393,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.4261,56.0134,56.0134,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,34.3407,34.707,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1139.84,178.238,1436.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,10.4523,99.823,90.4366,91.2862,92.9369,0.0,8.19231,41.9284,0.0,0.0,-22.1794,107.921,94.6094,45.2987,376.857,41.1368,356.155,291.914,42.8467,427.75,423.686,420.275,521.7280000000002,502.948,603.047,426.638,421.572,528.884,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.391,1181.15
2020-11-20 12:54:35,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,90.9341,91.5446,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,28.5714,92.8449,130.061,97.3382,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.9756,56.0134,56.0134,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.6178,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.707,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1140.98,178.238,1440.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,10.4523,100.306,91.124,91.2862,94.1849,0.0,8.19231,37.7211,0.0,0.0,-29.6302,107.921,94.6094,44.1802,377.601,40.43,356.155,291.914,42.8467,427.75,423.686,421.30800000000005,521.7280000000002,502.948,603.047,426.638,421.572,528.741,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.391,1181.15
2020-11-20 12:54:40,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,90.9341,91.5446,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,30.4273,91.6728,129.084,96.4591,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.348,10.9585,11.0806,54.9756,56.0134,55.464,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,44.5971,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,51.0073,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.707,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1143.25,178.238,1438.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,10.4523,99.2798,91.1456,91.8877,92.0162,0.0,8.19231,38.2983,0.0,0.0,-47.6296,107.921,94.6094,42.5688,376.986,38.7454,354.9840000000001,291.914,42.8467,427.75,423.686,421.30800000000005,521.7280000000002,502.948,603.047,426.638,421.572,528.5980000000002,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,602.4,22.9915,426.92,1181.15
2020-11-20 12:54:45,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,90.9341,91.5446,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,28.8645,91.6728,129.963,95.2869,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.348,10.9585,11.0806,54.9756,56.0134,55.464,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.1868,37.8816,33.9133,34.0354,34.2186,33.9133,51.9231,51.0073,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1144.39,178.238,1427.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,8.71026,99.8811,90.3165,90.4462,93.5996,0.0,8.19231,40.2795,0.0,0.0,-56.6405,107.921,94.6094,41.8683,373.971,38.2201,349.731,291.914,43.8752,427.75,423.686,421.30800000000005,521.7280000000002,502.948,603.047,426.638,422.605,528.312,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,602.831,601.395,22.9915,426.391,1181.67
2020-11-20 12:54:50,96.6117,98.0769,97.6496,98.0769,90.873,90.6899,90.9341,91.5446,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,28.8645,91.6728,129.963,96.2637,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,54.9145,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,37.6374,37.8816,33.9133,34.0354,34.2186,33.9133,51.9231,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1144.39,178.238,1436.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,99.4062,90.8411,92.525,94.1698,0.0,8.19231,37.1491,0.0,0.0,-88.6568,107.921,94.6094,41.8683,367.274,37.6947,342.796,291.914,43.8752,427.75,423.686,421.30800000000005,521.7280000000002,502.948,603.047,426.638,422.605,528.312,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,425.86300000000006,1181.67
2020-11-20 12:54:55,96.6117,98.0769,97.6496,98.0769,89.59100000000002,90.6899,90.3846,90.812,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,28.8645,91.6728,129.28,97.1429,76.8254,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,12.1184,54.9756,56.0134,54.9145,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,37.6374,37.8816,33.9133,34.0354,34.2186,33.9133,51.9231,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1145.53,178.238,1432.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,100.461,90.5193,91.2199,93.7195,0.0,8.19231,37.1491,0.0,0.0,-72.2941,107.921,94.6094,39.4598,365.842,36.416,337.701,291.914,43.8752,427.75,424.694,421.30800000000005,521.7280000000002,502.948,603.047,426.638,422.605,528.169,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,618.873,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,425.86300000000006,1181.67
2020-11-20 12:55:00,96.6117,98.0769,97.6496,98.0769,88.9805,90.6899,90.3846,90.812,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,27.8877,91.6728,130.256,96.0684,75.6532,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,54.9145,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,37.6374,37.8816,33.9133,34.0354,34.2186,33.9133,51.9231,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1144.39,178.238,1427.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.9916,90.2682,91.2199,93.7195,0.0,8.19231,40.0264,0.0,0.0,-65.3076,107.921,94.6094,37.5754,365.842,36.4509,333.445,291.914,43.8752,427.75,424.694,421.30800000000005,521.7280000000002,502.948,602.0409999999998,426.638,422.605,528.169,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,425.86300000000006,1181.67
2020-11-20 12:55:05,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,90.812,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,19.9328,20.2381,45.177,16.8498,22.8083,27.8877,91.6728,129.28,97.0452,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.1966,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,37.4542,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1141.01,178.238,1426.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.2701,90.2395,90.6087,93.7195,0.0,8.19231,39.1286,0.0,0.0,-92.223,107.921,94.6094,36.4857,363.062,36.4509,330.116,291.914,43.8752,427.75,424.694,422.317,521.7280000000002,502.948,602.0409999999998,427.646,423.614,528.169,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,426.92,1182.2
2020-11-20 12:55:10,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,19.9328,20.2381,46.0562,16.8498,22.8083,27.8877,91.6728,128.303,97.0452,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.1966,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,34.0965,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1143.37,178.238,1427.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.2564,91.9421,90.6087,93.6039,0.0,8.19231,39.1286,0.0,0.0,-92.8647,107.921,94.6094,35.867,359.24,37.3475,326.391,291.914,43.8752,427.75,424.694,422.317,521.7280000000002,502.948,602.0409999999998,427.646,423.614,528.169,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,426.391,1182.2
2020-11-20 12:55:15,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,19.9328,20.2381,46.0562,18.022,23.0037,27.8877,92.7473,127.424,96.1661,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.1966,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,26.9536,46.5507,2.04518,0.335776,1145.56,178.238,1429.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,99.6929,91.9298,92.4222,92.9869,0.0,8.19231,35.9851,0.0,0.0,-67.2605,107.921,94.6094,35.1066,355.602,38.2125,323.8040000000001,291.914,44.8768,427.75,425.75,422.317,521.7280000000002,502.948,602.0409999999998,427.646,423.614,528.169,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,425.86300000000006,1182.2
2020-11-20 12:55:20,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.3223,19.9328,20.2381,46.0562,18.9011,23.0037,27.8877,93.6264,126.447,95.2869,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,55.6471,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1146.69,178.238,1433.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,100.163,89.3011,91.6795,93.7372,0.0,8.19231,38.8375,0.0,0.0,-31.4629,107.921,94.6094,33.7494,353.272,37.1548,323.117,291.914,44.8768,427.75,425.75,422.317,521.7280000000002,502.948,602.0409999999998,427.646,423.614,528.001,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,601.826,601.395,22.9915,426.391,1182.2
2020-11-20 12:55:25,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.9328,19.9328,20.2381,46.0562,17.8266,23.0037,27.8877,93.6264,126.447,96.5568,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.409,10.9585,11.0806,54.9756,56.0134,55.0977,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1145.56,178.238,1429.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3422,0.129731,0.0,98.1132,90.8445,91.6795,93.0925,0.0,8.19231,39.1818,0.0,0.0,-25.5179,107.921,94.6094,33.7494,349.3830000000001,34.8718,322.517,291.914,44.8768,427.75,425.75,422.317,521.7280000000002,502.948,602.0409999999998,427.646,424.67,528.001,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,426.391,1181.66
2020-11-20 12:55:30,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.9328,19.9328,20.2381,45.177,17.8266,23.0037,27.8877,92.6496,126.447,97.7289,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.2869,10.5311,10.348,10.7753,10.409,10.9585,11.0806,54.9756,56.0134,55.0977,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0147,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1145.53,178.238,1429.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.3438,91.2854,92.5776,93.9587,0.0,8.19231,45.1155,0.0,0.0,-16.7672,107.921,94.6094,32.7663,346.704,32.4561,322.517,291.914,44.8768,427.75,425.75,423.3730000000001,521.7280000000002,503.951,602.0409999999998,428.702,424.67,528.001,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,426.92,1182.26
2020-11-20 12:55:35,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.9328,19.9328,20.2381,45.177,17.8266,22.1245,27.8877,93.9194,126.545,96.8498,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.409,10.9585,11.0806,54.9756,56.0134,55.0977,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5641,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1144.39,178.238,1429.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.3438,91.1783,92.5161,92.7075,0.0,8.19231,42.7781,0.0,0.0,-34.2906,107.921,94.6094,30.892,344.84,30.4297,324.263,291.914,45.9028,427.75,426.758,423.3730000000001,521.7280000000002,503.951,602.0409999999998,428.702,424.67,528.144,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,426.391,1183.0
2020-11-20 12:55:40,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.9328,19.9328,20.2381,46.0562,17.8266,22.1245,27.8877,93.9194,125.665,96.8498,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.409,10.9585,11.0806,54.4261,56.0134,56.3797,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1143.28,178.238,1425.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.3438,91.0474,92.5514,92.6942,0.0,8.19231,36.2704,0.0,0.0,-32.3651,107.921,94.6094,29.2448,340.35,30.4297,324.263,291.914,45.9028,427.75,426.758,423.3730000000001,521.7280000000002,503.951,601.011,428.702,424.67,528.144,508.818,602.113,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,427.449,1183.0
2020-11-20 12:55:45,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,20.0549,19.9328,20.2381,46.9353,17.8266,22.1245,26.9109,93.9194,125.665,94.8962,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.3797,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1146.69,178.238,1431.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,97.9671,90.9613,93.4141,94.1062,0.0,8.19231,41.195,0.0,0.0,-41.7252,107.921,94.6094,28.6708,335.427,30.4297,322.085,291.914,45.9028,427.75,426.758,423.3730000000001,521.7280000000002,503.951,601.011,428.702,424.67,528.288,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,426.92,1183.0
2020-11-20 12:55:50,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,20.0549,19.9328,20.2381,46.9353,16.8498,22.1245,26.9109,93.0403,125.665,94.8962,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,55.7692,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.7912,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1146.69,178.238,1434.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.4147,92.925,91.7424,93.8346,0.0,8.19231,41.2943,0.0,0.0,-51.2442,107.921,94.6094,28.6708,333.792,30.4297,320.302,291.914,45.9028,427.75,426.758,424.382,521.7280000000002,503.951,601.011,428.702,424.67,528.431,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,425.86300000000006,1183.61
2020-11-20 12:55:55,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,20.0549,19.9328,20.2381,46.0562,16.8498,22.1245,28.7668,93.0403,126.74,94.0171,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,55.1587,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,34.5849,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1149.04,178.238,1431.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.4292,91.9577,90.7407,94.5157,0.0,8.19231,39.2844,0.0,0.0,-42.9522,107.921,94.6094,28.6708,330.427,32.0017,320.302,291.914,45.9028,427.75,426.758,424.382,521.7280000000002,504.953,601.011,428.702,424.67,528.431,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,600.7959999999998,601.395,22.9915,426.92,1184.22
2020-11-20 12:56:00,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,20.0549,19.9328,20.2381,46.0562,16.8498,22.1245,28.7668,92.1612,129.377,95.2869,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,54.6093,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.7363,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1150.17,178.238,1429.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.4292,89.6997,92.1004,93.2328,0.0,8.19231,38.0597,0.0,0.0,-42.0535,107.921,94.6094,28.6708,327.6090000000001,32.0017,320.302,291.914,45.9028,427.75,427.766,424.382,521.7280000000002,504.953,601.011,429.71,424.67,528.5740000000002,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,601.395,22.9915,426.391,1185.33
2020-11-20 12:56:05,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,20.0549,19.9328,20.2381,46.0562,16.8498,22.1245,28.7668,92.1612,130.256,95.2869,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.1868,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1149.07,178.238,1438.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.2729,91.5871,89.9627,93.2328,0.0,8.19231,38.7685,0.0,0.0,-76.2269,107.921,94.6094,28.0775,324.338,32.0017,320.302,291.914,46.9512,427.75,427.766,424.382,521.7280000000002,504.953,601.011,429.71,424.67,528.717,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,22.9915,425.86300000000006,1185.33
2020-11-20 12:56:10,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.0037,28.7668,92.1612,129.28,92.7473,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.1868,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1150.2,178.238,1437.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.804,90.3931,90.7211,93.275,0.0,8.19231,42.1637,0.0,0.0,-85.8271,107.921,94.6094,27.3477,322.517,29.1348,316.205,291.914,46.9512,427.75,427.766,425.39,521.7280000000002,505.955,601.011,429.71,424.67,528.86,508.818,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,22.9915,425.334,1185.92
2020-11-20 12:56:15,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.0037,28.7668,92.1612,130.745,91.6728,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.1868,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1150.2,178.238,1435.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,100.49,89.4416,92.1227,94.0002,0.0,8.19231,41.0008,0.0,0.0,-85.6272,107.921,94.6094,27.3477,321.868,29.8555,307.8540000000001,291.914,46.9512,427.75,427.766,425.39,521.7280000000002,505.955,601.011,429.71,424.67,529.003,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,22.9915,425.86300000000006,1186.48
2020-11-20 12:56:20,96.6117,98.0769,97.6496,98.0769,88.9805,89.3468,89.59100000000002,89.9573,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.453,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.0037,26.8132,92.1612,129.377,90.4029,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.61538,9.73748,10.5311,10.348,10.7753,10.9585,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.1868,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1149.07,178.238,1445.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,98.5292,90.2455,91.1366,93.0167,0.0,8.19231,39.1158,0.0,0.0,-48.1894,107.921,94.6094,27.3477,318.655,28.9984,300.634,291.914,46.9512,427.75,427.766,425.39,521.7280000000002,505.955,600.006,429.71,425.67800000000005,529.146,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,434.208,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,22.9915,424.277,1187.01
2020-11-20 12:56:25,96.6117,98.0769,97.6496,98.0769,89.59100000000002,90.5678,89.59100000000002,89.9573,15.8425,15.7814,15.8425,14.8046,20.4212,20.4823,20.7265,15.8425,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.0037,26.8132,95.2869,129.377,90.4029,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.00488,9.73748,10.5311,10.348,10.7753,9.73748,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,38.1868,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1145.67,178.238,1442.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.4783,90.5912,91.0214,93.0445,0.0,8.19231,38.3651,0.0,0.0,-42.1388,107.921,94.6094,27.8957,317.533,29.3765,293.756,291.914,46.9512,427.75,428.774,425.39,521.7280000000002,505.955,600.006,430.717,425.67800000000005,529.146,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,409.785,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,23.1624,424.277,1187.01
2020-11-20 12:56:30,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,89.59100000000002,90.9341,15.8425,15.7814,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,46.1538,16.8498,22.0269,26.8132,95.2869,130.549,91.6728,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.2869,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,37.6374,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.9231,51.2515,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1146.82,177.543,1446.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.8752,44.7054,44.3422,0.129731,0.0,97.9663,90.0717,90.9192,92.2683,0.0,8.19231,41.6537,0.0,0.0,-43.3087,107.921,94.6094,26.2991,312.4190000000001,29.9454,291.42,291.914,47.959,427.75,428.774,425.39,521.7280000000002,505.955,600.006,430.717,425.67800000000005,529.146,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,23.1624,425.334,1187.01
