Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:56:35,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,89.59100000000002,90.9341,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,46.1538,16.8498,22.0269,26.8132,96.1661,130.549,90.5006,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.0195,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,37.6374,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,44.475,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1142.29,176.987,1453.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.8752,44.7054,44.3422,0.129731,0.0,97.5365,88.8432,89.4585,93.653,0.0,8.19231,39.1863,0.0,0.0,-37.8509,107.921,94.6094,25.2284,306.323,29.9454,290.9120000000001,291.914,47.959,427.75,428.774,425.39,521.7280000000002,505.955,600.006,430.717,425.67800000000005,529.146,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,23.1624,425.86300000000006,1187.01
2020-11-20 12:56:40,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,89.59100000000002,90.9341,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,46.1538,16.8498,22.0269,27.8877,96.1661,130.549,90.7936,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,10.348,10.5311,10.348,10.7753,11.0195,10.9585,11.0806,54.9756,56.0134,56.746,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,37.6374,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,45.3907,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1143.43,176.987,1446.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.8752,44.7054,44.3422,0.129731,0.0,97.6869,87.5902,90.7438,93.773,0.0,8.19231,38.4004,0.0,0.0,-29.4325,107.921,94.6094,25.2284,303.386,30.5739,290.9120000000001,291.914,47.959,427.75,428.774,425.39,521.7280000000002,505.955,600.006,430.717,425.67800000000005,529.146,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,23.1624,425.334,1186.43
2020-11-20 12:56:45,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,89.59100000000002,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,47.326,16.8498,22.0269,27.8877,95.1893,130.549,92.6496,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.0195,10.9585,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,37.0879,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.801,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,38.0647,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1146.84,177.574,1454.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,99.1672,90.8328,91.8564,92.138,0.0,8.19231,37.2959,0.0,0.0,-35.0139,107.921,94.6094,25.2284,298.191,29.9175,289.655,291.914,47.959,427.75,428.774,426.398,521.7280000000002,506.957,600.006,430.717,425.67800000000005,529.003,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,529.374,606.2919999999998,599.7909999999998,600.365,23.1624,424.805,1185.79
2020-11-20 12:56:50,96.6117,98.0769,97.6496,98.6264,90.0794,90.5678,89.59100000000002,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,47.326,16.8498,22.0269,27.8877,96.1661,131.819,93.5287,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.0806,54.9756,56.0134,55.5861,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,37.0879,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1149.02,177.574,1453.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,99.3834,90.7126,90.3286,93.7564,0.0,8.19231,38.4916,0.0,0.0,-24.5094,107.921,94.6094,25.2284,294.556,29.7439,291.494,291.914,47.959,427.75,428.774,426.398,521.7280000000002,506.957,600.006,431.725,425.67800000000005,528.86,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,606.2919999999998,598.785,600.365,23.1624,425.86300000000006,1185.79
2020-11-20 12:56:55,96.6117,98.0769,97.6496,98.6264,90.0794,90.5678,90.3846,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,49.2796,16.8498,22.0269,27.8877,96.1661,131.819,93.5287,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,12.1184,10.9585,11.0806,54.3651,56.0134,55.0366,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,36.4774,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1149.02,177.574,1460.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,98.6795,92.7186,93.1171,92.3137,0.0,8.19231,34.4325,0.0,0.0,-38.0722,107.921,94.6094,25.988000000000003,291.795,29.523000000000003,293.893,291.914,47.959,427.75,428.774,426.398,521.7280000000002,506.957,600.006,431.725,426.686,528.717,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,425.86300000000006,1185.79
2020-11-20 12:57:00,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,90.3846,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9328,19.9328,20.2381,49.2796,16.8498,23.1013,27.8877,97.1429,129.866,93.5287,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,12.1184,10.9585,11.0806,54.9756,56.0134,54.243,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,36.4774,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,28.7241,46.5507,2.04518,0.335776,1151.25,177.574,1451.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,99.7135,92.7468,92.2201,93.2972,0.0,8.19231,31.1228,0.0,0.0,-52.7456,107.921,94.6094,28.0244,292.61,27.8858,293.363,291.914,49.0701,427.75,429.781,426.398,521.7280000000002,506.957,599.001,431.725,426.686,528.431,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,424.805,1185.24
2020-11-20 12:57:05,96.6117,98.0769,97.6496,98.0769,90.0794,90.5678,90.3846,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,15.9646,20.6654,19.9328,19.9328,20.2381,48.1074,16.8498,23.1013,27.8877,97.1429,129.963,93.5287,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,12.1184,11.5079,11.0806,54.9756,56.0134,54.243,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.9194,39.5299,36.4774,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.58,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1150.12,177.574,1455.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,98.6506,88.0503,92.1028,93.2972,0.0,8.19231,30.213,0.0,0.0,-50.08600000000001,107.921,94.6094,28.7792,294.406,26.9669,289.708,291.914,49.0701,427.75,429.781,426.398,521.7280000000002,506.957,599.001,431.725,426.686,528.288,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,409.857,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,424.277,1185.24
2020-11-20 12:57:10,96.6117,98.0769,97.6496,98.0769,90.873,90.5678,90.3846,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,27.0085,98.4127,130.94,91.3797,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,11.569,11.5079,11.0806,54.9756,56.0134,54.243,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,39.8962,35.92800000000001,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,51.9231,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1152.46,177.574,1447.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,100.253,92.1468,92.1028,93.1943,0.0,8.19231,32.3001,0.0,0.0,-54.6396,107.921,94.6094,28.1844,295.194,28.2251,286.626,291.914,49.0701,428.769,429.781,426.398,521.7280000000002,506.957,599.001,431.725,426.686,528.144,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,424.805,1184.71
2020-11-20 12:57:15,96.6117,98.0769,97.6496,98.0769,90.873,90.5678,90.9951,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.3834,19.9328,20.2381,47.033,16.8498,23.1013,27.0085,97.5336,129.866,92.4542,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,11.569,11.5079,11.0806,54.9756,56.0134,54.243,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,35.92800000000001,29.0293,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1155.84,177.574,1455.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,98.4065,92.1468,89.9132,93.9845,0.0,8.19231,29.4226,0.0,0.0,-88.9831,107.921,94.6094,28.1844,297.113,30.7477,285.371,291.914,49.0701,428.769,429.781,426.398,521.7280000000002,507.959,599.001,431.725,427.694,527.8580000000002,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,425.334,1184.71
2020-11-20 12:57:20,96.6117,98.0769,97.6496,98.0769,90.873,90.5678,90.9951,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,27.0085,97.5336,129.866,92.4542,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,9.92064,11.5079,11.0806,54.9756,56.0134,53.6935,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,35.3785,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1156.97,177.574,1449.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3422,44.7054,44.3422,0.129731,0.0,97.5196,89.9341,91.2505,93.8954,0.0,8.09341,28.4402,0.0,0.0,-131.046,107.921,94.6094,26.5418,297.651,30.2211,283.555,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,507.959,599.001,431.725,427.694,527.715,509.82,601.0830000000002,410.86800000000005,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,425.86300000000006,1184.71
2020-11-20 12:57:25,96.6117,98.0769,97.6496,98.0769,90.873,90.5678,90.9951,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,27.9853,96.5568,132.015,93.7241,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.9756,56.0134,53.6935,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,35.3785,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1162.58,177.574,1460.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.9091,89.802,91.9298,94.739,0.0,8.09341,28.4402,0.0,0.0,-93.6894,107.921,94.6094,27.1016,297.134,32.3477,281.769,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,507.959,599.001,431.725,428.702,527.572,509.82,600.078,409.833,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,425.86300000000006,1184.71
2020-11-20 12:57:30,96.6117,98.0769,97.6496,98.0769,90.873,91.2393,91.5446,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,27.9853,95.58,132.015,93.7241,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,38.1868,28.4799,28.2967,28.8462,28.4188,45.2686,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.801,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,46.3065,41.4225,30.1893,51.0073,30.4335,46.5507,2.04518,0.335776,1161.43,178.18599999999995,1453.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,97.6039,93.6947,91.3533,94.739,0.0,8.09341,27.5349,0.0,0.0,-77.2833,107.921,94.6094,27.1016,296.08,33.445,281.267,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,507.959,599.001,431.725,428.702,527.429,509.82,600.078,409.833,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,617.841,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,425.86300000000006,1185.33
2020-11-20 12:57:35,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,91.5446,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,29.2552,95.58,132.015,96.5568,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.8364,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,46.3065,41.4225,30.1893,49.5421,30.4335,46.5507,2.04518,0.335776,1164.78,178.18599999999995,1455.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.3475,91.4752,91.9094,92.8052,0.0,8.09341,30.0985,0.0,0.0,-100.568,107.921,94.6094,27.1016,293.464,32.457,280.0,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,507.959,599.001,431.725,429.71,527.286,509.82,600.078,409.833,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,598.785,600.365,23.1624,426.391,1186.55
2020-11-20 12:57:40,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,46.0562,16.8498,23.1013,30.232,95.58,130.745,97.4359,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,10.0427,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.0037,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.4225,30.1893,49.5421,30.4335,46.5507,2.04518,0.335776,1164.78,177.65400000000002,1451.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.7054,44.3422,0.129731,0.0,99.1776,92.4775,89.8569,93.5523,0.0,8.09341,29.5205,0.0,0.0,-74.9377,107.921,94.6094,27.1016,292.916,33.22,276.941,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,507.959,599.001,431.725,429.71,527.286,509.82,600.078,409.833,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,600.365,23.1624,425.86300000000006,1187.69
2020-11-20 12:57:45,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9328,19.9328,20.2381,46.0562,16.8498,23.1013,30.232,96.8498,131.722,97.4359,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,10.0427,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.4921,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,40.2015,30.1893,49.5421,30.4335,46.5507,2.04518,0.335776,1165.9,176.52700000000004,1443.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.9789,43.8752,44.2384,43.8752,0.129731,0.0,99.3806,90.3464,89.9502,92.9428,0.0,8.09341,29.417,0.0,0.0,-84.8437,107.921,94.6094,28.4176,291.071,33.22,276.937,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,509.008,599.001,431.725,429.71,527.143,509.82,600.078,409.833,408.847,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,425.334,1188.28
2020-11-20 12:57:50,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.6435,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,23.1013,29.2552,96.8498,132.69799999999998,96.1661,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,10.0427,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.3297,44.7192,38.7363,38.37,38.4921,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,40.2015,30.1893,49.5421,30.4335,46.5507,2.04518,0.335776,1158.12,175.373,1459.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.9789,43.8752,44.2384,43.8752,0.129731,0.0,99.9998,90.3196,92.1604,94.4135,0.0,8.09341,29.8152,0.0,0.0,-44.7922,107.921,94.6094,28.4176,290.558,32.6906,280.754,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,509.008,599.001,431.725,430.717,526.999,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,424.805,1188.96
2020-11-20 12:57:55,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.6435,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,16.8498,22.2222,29.2552,96.8498,133.578,96.1661,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.67643,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.3529,45.3297,44.7192,38.7363,38.37,38.4921,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,44.4139,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,51.3736,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.7021,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,40.2015,30.1893,49.5421,30.4335,46.5507,2.04518,0.335776,1156.99,175.373,1452.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.9789,43.8752,44.2384,43.8752,0.129731,0.0,99.0371,92.847,90.7541,94.006,0.0,8.2033,26.5588,0.0,0.0,-36.776,107.921,94.6094,28.9988,290.558,32.6906,286.699,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,509.008,599.001,431.725,430.717,526.999,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,425.334,1188.29
2020-11-20 12:58:00,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.6435,91.6056,15.8425,15.7814,15.8425,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.3834,19.9328,20.2381,47.033,16.8498,22.2222,29.2552,96.8498,132.601,96.1661,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.67643,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.3199,45.4518,44.3529,45.3297,44.7192,38.1868,38.37,38.4921,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,50.8242,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.1526,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,40.2015,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1159.24,175.373,1451.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.9789,43.8752,44.2384,43.8752,0.129731,0.0,98.6849,88.4113,89.1541,94.006,0.0,8.2033,26.5588,0.0,0.0,-25.1917,107.921,94.6094,28.9988,289.0440000000001,33.2927,293.273,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,509.008,597.996,431.725,431.725,526.999,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.7480000000001,1187.74
2020-11-20 12:58:05,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,23.1013,29.2552,96.8498,132.601,94.6032,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.67643,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.9756,56.0134,56.1355,55.5861,28.2967,26.8315,27.8694,27.3199,45.4518,44.3529,45.3297,44.7192,38.1868,38.37,38.4921,38.1868,28.4799,28.2967,28.8462,28.4188,44.7192,44.9634,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,50.8242,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.4921,33.6081,33.7912,33.486,37.5153,50.1526,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,40.2015,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1154.62,174.743,1447.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,98.1537,90.257,89.5246,94.006,0.0,8.2033,28.2931,0.0,0.0,-36.3455,107.921,94.6094,28.9988,286.473,36.8196,299.949,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,509.008,597.996,431.725,431.725,526.999,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,535.195,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.7480000000001,1187.2
2020-11-20 12:58:10,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,23.1013,30.1343,94.4078,130.549,92.1612,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.67643,10.6532,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4261,56.0134,56.1355,55.5861,27.5031,26.8315,27.8694,27.3199,45.4518,44.3529,45.3297,44.1697,38.1868,38.37,37.9426,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.9634,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,50.8242,51.1905,50.7021,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.801,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1152.37,174.123,1451.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,98.0122,89.2612,90.1399,93.8034,0.0,8.2033,25.1726,0.0,0.0,-29.848000000000006,107.921,94.6094,30.2763,289.172,37.4192,306.506,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,510.01,597.996,431.725,431.725,526.999,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.7480000000001,1186.48
2020-11-20 12:58:15,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,23.1013,29.1575,94.4078,129.67,91.2821,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.2259,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,56.1355,55.5861,27.5031,26.8315,27.8694,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.9426,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,34.2186,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1154.79,174.123,1448.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,99.1704,89.3375,90.8025,93.8305,0.0,8.2033,25.1726,0.0,0.0,-21.1269,107.921,94.6094,31.2828,292.937,37.4192,308.909,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,510.01,597.996,431.725,431.725,527.143,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,534.837,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.7480000000001,1185.21
2020-11-20 12:58:20,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,22.2222,30.1343,94.4078,129.67,93.431,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.2259,10.6532,10.5311,10.348,10.7753,9.92064,11.5079,11.0806,55.0366,56.0134,55.525,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.9426,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1155.89,175.893,1455.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,100.705,90.998,90.8167,93.7787,0.0,8.2033,26.9897,0.0,0.0,-29.4258,107.921,94.6094,31.9387,297.99,38.6254,308.909,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,510.01,597.996,431.725,431.725,527.143,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.219,1184.66
2020-11-20 12:58:25,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,22.2222,31.1111,94.4078,131.136,96.4591,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.2259,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,55.525,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.3932,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1159.17,176.515,1454.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,99.9249,91.181,91.8625,92.9363,0.0,8.2033,26.9897,0.0,0.0,-52.9114,107.921,94.6094,31.9387,300.16,39.1563,308.909,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,511.012,597.996,431.725,431.725,527.286,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,23.1624,423.219,1184.06
2020-11-20 12:58:30,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,47.033,17.7289,22.2222,30.232,94.4078,131.136,97.5336,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.2259,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,54.9756,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.3932,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1162.54,176.515,1448.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,99.9249,90.6809,89.6407,94.4624,0.0,8.2033,27.245,0.0,0.0,-47.6704,107.921,94.6094,31.9387,303.215,39.1563,307.731,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,511.012,597.996,431.725,431.725,527.429,509.82,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,22.9915,422.69,1184.06
2020-11-20 12:58:35,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.9328,19.9328,20.2381,45.8608,17.7289,21.2454,29.0598,95.3846,131.136,97.4359,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.2259,10.6532,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,54.9756,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1161.42,176.515,1449.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,99.2968,91.0424,89.9262,92.7235,0.0,8.082419999999999,24.7976,0.0,0.0,-58.5107,107.921,94.6094,33.3722,306.541,38.5457,305.834,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,511.012,597.996,431.725,431.725,527.715,510.869,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,615.852,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,605.262,597.78,599.36,22.9915,422.69,1184.58
2020-11-20 12:58:40,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,45.8608,16.8498,20.2686,28.1807,95.3846,131.03799999999998,93.0403,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,54.304,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,27.7473,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1162.54,176.515,1449.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,99.2968,87.5388,90.8923,92.7235,0.0,8.082419999999999,24.7013,0.0,0.0,-88.2795,107.921,94.6094,34.6787,309.233,39.4606,304.468,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,512.014,597.996,431.725,431.725,527.8580000000002,510.869,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,422.69,1185.13
2020-11-20 12:58:45,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,45.8608,16.8498,20.2686,28.1807,95.3846,132.21,91.3797,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,54.304,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.2076,2.04518,0.335776,1162.52,176.515,1449.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.6404,90.0148,89.2688,92.7235,0.0,8.082419999999999,26.6968,0.0,0.0,-92.6469,107.921,94.6094,35.2486,310.531,39.4606,306.532,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,512.014,597.996,431.725,431.725,528.144,510.869,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,422.69,1185.13
