Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:58:50,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,45.8608,16.8498,20.2686,29.0598,94.5055,132.308,89.3284,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,54.304,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.8791,2.04518,0.335776,1163.62,176.515,1449.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,97.7612,89.1653,90.6208,91.7173,0.0,8.082419999999999,26.6968,0.0,0.0,-108.763,107.921,94.6094,35.8895,309.832,40.0298,309.472,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,512.014,597.996,431.725,431.725,528.288,511.871,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,422.69,1185.69
2020-11-20 12:58:55,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,44.9817,16.8498,20.2686,29.0598,93.5287,134.066,91.6728,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,53.7546,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.1258,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.8791,2.04518,0.335776,1161.38,176.515,1450.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.2151,92.4425,90.3146,93.9276,0.0,7.983519999999999,26.4284,0.0,0.0,-107.951,107.921,94.6094,35.8895,306.213,41.0145,311.34,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,512.014,597.996,431.725,431.725,528.5740000000002,511.871,600.078,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,422.69,1186.34
2020-11-20 12:59:00,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9328,19.9328,20.2381,46.1538,16.8498,20.2686,28.1807,95.58,134.066,92.9426,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.5763,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.8791,2.04518,0.335776,1162.5,176.515,1443.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.2151,91.0571,89.4021,93.6522,0.0,7.983519999999999,24.1734,0.0,0.0,-111.055,107.921,94.6094,36.3916,303.791,42.2604,312.388,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,512.014,597.996,431.725,431.725,528.788,511.871,599.073,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,422.69,1186.34
2020-11-20 12:59:05,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.3834,19.9328,20.2381,46.1538,16.8498,21.2454,29.0598,96.6544,134.066,92.9426,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,36.9658,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,30.4335,45.8791,2.04518,0.335776,1162.5,176.515,1439.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,97.8871,90.6433,89.4021,90.2804,0.0,7.983519999999999,24.2215,0.0,0.0,-96.63,107.921,94.6094,36.3916,304.606,44.2855,314.786,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,431.725,529.075,511.871,599.073,409.833,407.812,520.095,520.453,617.146,408.823,408.751,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,616.8340000000002,434.208,433.536,529.183,528.372,604.256,597.78,599.36,22.9915,423.219,1186.34
2020-11-20 12:59:10,96.6117,98.0769,97.6496,98.6264,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.9939,19.9328,20.2381,47.033,18.022,21.2454,29.0598,96.6544,134.945,93.8217,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,39.2857,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1162.42,176.515,1451.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,96.1297,89.9121,89.5143,92.7414,0.0,7.983519999999999,24.8896,0.0,0.0,-73.646,107.921,94.6094,35.0537,304.606,45.3494,317.7940000000001,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,431.725,529.2180000000002,512.873,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,599.36,22.9915,423.219,1186.86
2020-11-20 12:59:15,96.6117,98.0769,97.6496,98.6264,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.9939,19.9328,20.2381,47.033,18.022,21.2454,29.0598,97.6313,133.578,95.0916,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,39.2857,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1163.5,176.515,1448.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.6885,92.3728,89.5143,92.0195,0.0,7.983519999999999,25.0311,0.0,0.0,-56.2889,107.921,94.6094,35.6651,304.606,45.4399,320.027,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,431.725,529.504,512.873,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,599.36,22.9915,422.69,1186.86
2020-11-20 12:59:20,96.6117,98.0769,97.6496,98.6264,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.0256,20.6654,19.9939,19.9328,20.2381,47.033,18.022,21.2454,29.0598,97.6313,132.405,94.1148,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.0037,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1160.15,176.515,1440.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,95.9447,90.8223,90.0666,91.3324,0.0,7.983519999999999,23.8928,0.0,0.0,-20.7344,107.921,94.6094,37.7234,306.506,44.7378,322.894,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,430.717,529.6469999999998,512.873,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,599.36,22.9915,422.69,1187.36
2020-11-20 12:59:25,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,18.9988,20.1709,30.232,96.7521,133.578,96.7521,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,10.2259,9.67643,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,36.6606,38.1868,28.4799,28.2967,28.2357,28.4188,44.7192,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1158.07,176.515,1444.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.1832,90.3069,89.1779,93.3578,0.0,7.983519999999999,23.8928,0.0,0.0,-13.3852,107.921,94.6094,39.2304,309.535,45.262,324.798,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,430.717,529.79,512.873,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,599.36,22.9915,422.69,1187.36
2020-11-20 12:59:30,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,18.9988,20.1709,31.3065,96.7521,133.578,96.7521,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1154.7,176.515,1445.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,98.1832,91.2804,89.9802,92.8655,0.0,7.983519999999999,23.8329,0.0,0.0,-24.6971,107.921,94.6094,39.2304,310.362,45.8371,325.329,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,513.016,597.996,431.725,430.717,529.933,512.873,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,598.355,22.9915,423.219,1186.07
2020-11-20 12:59:35,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,17.9243,20.1709,30.3297,96.7521,134.457,96.5568,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1155.91,176.515,1436.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,43.8233,0.129731,0.0,97.9492,89.7801,90.9985,92.0346,0.0,8.082419999999999,23.8329,0.0,0.0,-18.8489,107.921,94.6094,40.0046,311.053,47.0749,323.194,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,514.018,597.996,431.725,430.717,530.077,513.875,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,598.355,22.9915,423.219,1185.4
2020-11-20 12:59:40,96.6117,98.0769,97.6496,98.0769,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,17.9243,20.1709,29.4506,97.6313,134.359,96.1661,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.8791,2.04518,0.335776,1151.4,175.25599999999997,1433.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.8752,44.2903,43.3562,0.129731,0.0,98.6659,88.5305,89.7781,91.7309,0.0,8.082419999999999,24.1961,0.0,0.0,-35.2278,107.921,94.6094,40.0046,312.373,49.1492,322.0490000000001,291.914,49.0701,428.769,429.781,427.406,521.7280000000002,514.018,597.996,431.725,429.71,530.22,513.875,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,598.355,22.9915,422.69,1184.09
2020-11-20 12:59:45,96.6117,98.0769,97.6496,97.5275,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,17.9243,20.1709,29.4506,95.4823,132.796,96.1661,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1144.57,174.09900000000005,1446.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7714,43.3562,0.129731,0.0,98.4561,89.9358,88.1515,93.2896,0.0,8.082419999999999,25.2278,0.0,0.0,-29.1199,107.921,94.6094,41.2113,312.444,49.6792,321.434,291.914,49.0701,428.769,429.781,427.406,522.753,514.018,597.996,431.725,429.71,530.482,513.875,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,598.355,22.9915,423.219,1182.72
2020-11-20 12:59:50,96.6117,98.0769,97.6496,100.153,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,16.8498,20.1709,29.4506,94.3101,132.796,95.2869,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,56.0745,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,43.6813,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1139.98,173.44099999999997,1440.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7714,43.3562,0.129731,0.0,99.3804,89.1585,89.9248,92.2348,0.0,8.082419999999999,24.5484,0.0,0.0,-48.3888,107.921,94.6094,41.8619,314.407,50.4518,322.0490000000001,291.914,49.0701,428.769,429.781,427.406,522.753,514.018,597.996,431.725,429.71,530.625,514.877,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,604.256,597.78,598.355,22.9915,422.162,1179.81
2020-11-20 12:59:55,96.6117,98.0769,97.6496,98.6874,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,47.033,16.8498,20.1709,29.4506,94.2124,131.917,94.2124,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.67643,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.464,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,43.6813,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.7973,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1140.07,174.054,1443.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7714,43.3562,0.129731,0.0,97.9149,87.9717,90.634,91.6139,0.0,8.082419999999999,22.6757,0.0,0.0,-61.2668,107.921,94.6094,43.3874,314.407,51.3497,322.0490000000001,291.914,49.0701,428.769,429.781,427.406,522.753,514.018,597.996,431.725,428.677,530.911,514.877,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,422.69,1177.38
2020-11-20 13:00:00,96.6117,98.0769,97.6496,98.138,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,46.1538,16.8498,20.1709,29.6459,93.3333,131.917,94.3101,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.2869,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.464,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,43.6813,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1143.48,175.122,1445.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.3714,90.0481,89.1704,92.6711,0.0,8.082419999999999,24.4934,0.0,0.0,-100.744,107.921,94.6094,44.5195,312.4790000000001,51.3497,322.0490000000001,291.914,49.0701,428.769,429.781,427.406,522.753,515.091,597.996,431.725,428.677,531.197,515.879,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,422.69,1175.79
2020-11-20 13:00:05,96.6117,98.0769,97.6496,98.138,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.9939,19.9328,20.2381,46.1538,16.8498,20.1709,28.5714,92.4542,133.284,95.1893,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.8364,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,54.9145,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.7363,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,43.6813,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1144.67,175.84400000000005,1446.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.6681,91.2643,91.4068,91.9171,0.0,8.082419999999999,25.0905,0.0,0.0,-85.9803,107.921,94.6094,45.5636,313.081,52.4549,321.259,291.914,49.0701,428.769,429.781,427.406,522.753,515.091,597.996,431.725,428.677,531.34,515.879,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,422.69,1174.62
2020-11-20 13:00:10,96.6117,98.0769,97.6496,98.138,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9939,19.9328,20.2381,47.033,18.022,20.1709,27.4969,93.3333,131.33100000000002,96.2637,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,54.1819,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.5153,38.1868,28.4799,28.2967,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1144.59,175.84400000000005,1448.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.6681,91.3581,90.9986,92.6999,0.0,8.082419999999999,23.1809,0.0,0.0,-89.0303,107.921,94.6094,47.8343,315.357,51.9182,322.396,291.914,49.0701,428.769,429.781,427.406,522.753,515.091,597.996,431.725,428.677,531.627,515.879,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,422.162,1173.5
2020-11-20 13:00:15,96.6117,98.0769,97.6496,97.5885,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.4444,19.9328,20.2381,47.033,18.022,21.0501,27.4969,95.3846,131.33100000000002,97.7289,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.8913,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,36.6606,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1146.95,175.196,1443.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,98.5433,91.2676,90.9986,93.3109,0.0,8.082419999999999,23.1809,0.0,0.0,-79.9341,107.921,94.6094,48.5235,318.143,52.6206,323.538,291.914,49.0701,428.769,429.781,427.406,522.753,515.091,597.996,431.725,427.669,531.913,515.879,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,422.162,1172.94
2020-11-20 13:00:20,96.6117,98.0769,97.6496,99.42,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.4444,19.9328,20.2381,47.033,18.022,21.0501,27.4969,95.3846,130.35399999999998,96.8498,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.06593,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.8913,55.5861,27.5031,26.8315,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,36.1111,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1144.64,174.49900000000005,1444.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,96.8531,91.376,88.9853,92.6198,0.0,7.983519999999999,27.5622,0.0,0.0,-73.9106,107.921,94.6094,49.119,318.677,54.1747,324.063,291.914,49.0701,428.769,428.749,427.406,522.753,515.091,597.996,431.725,427.669,532.056,515.879,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,421.104,1172.37
2020-11-20 13:00:25,96.6117,98.0769,97.6496,98.2601,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.4444,19.9328,20.2381,47.033,18.022,21.0501,26.6178,96.7521,132.601,97.7289,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,55.8913,55.5861,27.5031,26.2821,27.3199,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,36.1111,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1138.95,174.49900000000005,1449.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.3562,0.129731,0.0,97.8417,91.376,88.9853,91.797,0.0,7.983519999999999,31.4361,0.0,0.0,-60.1908,107.921,94.6094,46.6473,318.019,55.4031,324.758,291.914,49.0701,428.769,428.749,427.406,522.753,515.091,597.996,430.693,427.669,532.1990000000002,516.88,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,421.104,1171.79
2020-11-20 13:00:30,96.6117,98.0769,97.6496,98.2601,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.4444,19.9328,20.2381,45.8608,18.022,21.0501,28.7668,95.873,132.601,99.2918,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,55.0366,56.0134,55.8913,55.5861,27.5031,26.8315,26.7705,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8242,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1139.0,174.49900000000005,1449.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,44.2384,43.8233,0.129731,0.0,99.5294,91.1965,91.0134,92.5294,0.0,7.983519999999999,30.132,0.0,0.0,-70.454,107.921,94.6094,46.1052,318.593,55.4031,326.215,291.914,49.0701,428.769,428.749,427.406,522.753,515.091,597.996,430.693,426.589,532.342,516.88,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,614.821,433.201,435.263,534.169,533.811,615.803,434.208,433.536,528.133,528.372,603.226,597.78,598.355,22.9915,420.576,1171.79
2020-11-20 13:00:35,96.6117,98.0769,97.6496,97.7106,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9939,19.9328,20.2381,45.8608,18.022,20.1709,28.7668,96.7521,134.847,98.315,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.7705,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,43.6813,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1141.2,175.183,1443.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.8739,92.2202,91.0134,94.0928,0.0,7.983519999999999,32.9225,0.0,0.0,-42.0955,107.921,94.6094,44.9913,319.1690000000001,57.5171,327.4170000000001,291.914,49.0701,428.769,428.749,427.406,522.753,515.091,597.996,430.693,426.589,532.604,516.88,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,421.104,1171.29
2020-11-20 13:00:40,96.6117,98.0769,97.6496,97.7106,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9939,19.9328,20.2381,44.9817,18.022,20.1709,28.7668,95.873,133.675,95.1893,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.6862,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1141.28,175.74599999999995,1441.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.0934,90.8697,89.9426,91.7522,0.0,7.983519999999999,32.0668,0.0,0.0,-41.852,107.921,94.6094,45.74800000000001,317.464,56.7238,330.691,291.914,49.0701,428.769,428.749,427.406,522.753,515.091,597.996,430.693,425.485,532.604,516.88,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,420.576,1171.29
2020-11-20 13:00:45,96.6117,98.0769,97.6496,97.7106,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.293,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9939,19.9328,20.2381,46.0562,16.9475,19.2918,28.7668,94.7009,131.136,93.0403,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.6862,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,50.2747,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1137.77,175.74599999999995,1439.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,97.3413,91.0477,89.111,93.3548,0.0,7.983519999999999,29.4601,0.0,0.0,-55.9742,107.921,94.6094,46.9058,319.156,55.4016,334.62,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,425.485,532.747,516.88,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,420.047,1171.29
2020-11-20 13:00:50,96.6117,98.0769,97.6496,97.7106,90.873,91.7888,92.094,91.6056,15.8425,15.7814,14.7436,15.3541,20.4212,20.4823,20.7265,16.514,20.6654,19.9939,19.9328,20.2381,46.0562,16.9475,20.1709,27.8877,94.7009,133.187,93.9194,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1140.06,175.74599999999995,1439.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,97.2707,90.5474,90.8783,91.2069,0.0,7.983519999999999,33.3938,0.0,0.0,-65.293,107.921,94.6094,46.9058,319.918,54.3402,337.926,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,425.485,532.747,517.882,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,419.518,1171.29
2020-11-20 13:00:55,96.6117,98.0769,97.6496,100.031,90.873,91.7888,92.094,91.6056,15.8425,15.7814,14.7436,15.3541,20.4212,20.4823,20.7265,15.8425,20.6654,19.4444,19.9328,20.2381,46.0562,16.9475,20.1709,27.8877,97.1429,134.847,93.9194,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,38.1868,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1142.42,175.74599999999995,1443.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.2096,90.9273,90.2236,93.5816,0.0,8.082419999999999,31.2865,0.0,0.0,-23.1505,107.921,94.6094,46.9058,320.722,54.9247,338.99,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.747,517.882,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,420.047,1171.29
2020-11-20 13:01:00,96.6117,98.0769,97.6496,98.4432,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.9035,15.3541,20.4212,20.4823,20.7265,17.1245,20.6654,20.0549,19.9328,20.2381,46.9353,16.9475,20.1709,26.8132,97.1429,133.968,95.1893,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1141.2,175.74599999999995,1440.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,96.9702,92.9727,89.585,94.2286,0.0,8.082419999999999,31.9158,0.0,0.0,-34.8996,107.921,94.6094,47.5789,321.303,55.7765,338.458,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.747,517.882,599.073,409.833,407.812,520.095,520.453,616.091,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,420.576,1171.29
2020-11-20 13:01:05,96.6117,98.0769,97.6496,98.4432,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.9035,15.3541,20.4212,20.4823,20.7265,17.1245,20.6654,20.0549,19.9328,20.2381,46.9353,16.9475,21.0501,27.8877,95.0916,134.847,96.2637,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1138.88,175.74599999999995,1443.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.346,92.2483,90.5221,92.6191,0.0,8.082419999999999,32.7043,0.0,0.0,-47.1684,107.921,94.6094,48.9668,322.598,53.9184,333.5019999999999,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.747,517.882,599.073,409.833,407.812,520.095,520.453,615.0840000000002,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,603.226,597.78,598.355,22.8205,420.047,1171.29
