Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:01:10,96.6117,98.0769,97.6496,98.4432,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.9035,15.3541,20.4212,20.4823,20.7265,16.0256,20.6654,20.0549,19.9328,20.2381,46.9353,16.9475,22.3199,27.8877,95.0916,133.773,98.2173,77.5092,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1142.31,175.74599999999995,1446.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,99.2793,89.7341,91.5139,92.4081,0.0,8.082419999999999,33.2466,0.0,0.0,-55.7466,107.921,94.6094,50.4827,325.596,52.4296,326.527,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.747,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.823,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1171.29
2020-11-20 13:01:15,96.6117,98.0769,97.6496,97.8938,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,20.0549,19.9328,20.2381,46.9353,16.9475,22.3199,26.9109,95.0916,133.773,99.0965,77.5092,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.06593,10.0427,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1145.63,175.74599999999995,1440.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,96.8496,90.5686,90.2083,92.5385,0.0,8.082419999999999,28.6972,0.0,0.0,-67.3938,107.921,94.6094,50.4827,327.307,53.217,323.183,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.485,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1171.84
2020-11-20 13:01:20,96.6117,98.0769,97.6496,97.8938,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,20.116,19.9328,20.2381,45.8608,16.9475,23.199,27.9853,93.7241,132.601,97.2405,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.06593,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1144.5,175.74599999999995,1444.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.149,90.6335,90.0776,93.6198,0.0,8.082419999999999,27.9319,0.0,0.0,-90.7861,107.921,94.6094,51.8201,327.307,52.4676,322.089,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.485,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1171.84
2020-11-20 13:01:25,96.6117,98.0769,97.6496,97.8938,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.9414,20.6654,20.116,19.9328,20.2381,45.8608,17.8266,23.199,27.9853,93.7241,131.429,97.2405,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,49.5421,32.326,45.2076,2.04518,0.335776,1146.99,175.74599999999995,1442.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,98.2905,88.9503,89.3318,93.2362,0.0,8.082419999999999,30.0796,0.0,0.0,-101.469,107.921,94.6094,52.6362,322.995,52.4676,320.297,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.342,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1172.35
2020-11-20 13:01:30,96.6117,98.0769,97.6496,97.8938,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,20.116,19.9328,20.2381,46.8376,17.8266,22.3199,27.9853,93.7241,129.475,95.1893,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,27.7473,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,45.2076,2.04518,0.335776,1143.53,176.263,1453.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,3.4547,99.6477,87.8559,89.3318,93.2362,0.0,8.082419999999999,32.0056,0.0,0.0,-105.817,107.921,94.6094,53.2236,316.834,51.9989,318.238,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.1990000000002,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.047,1172.95
2020-11-20 13:01:35,96.6117,98.0769,97.6496,97.3443,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,20.116,19.9328,20.2381,45.8608,17.8266,22.3199,27.9853,93.7241,129.475,94.2124,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.4701,11.5079,11.0806,54.4872,56.0134,55.8913,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,45.2076,2.04518,0.335776,1152.56,176.263,1437.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,3.4547,97.7015,90.6086,90.8993,92.096,0.0,7.983519999999999,24.8237,0.0,0.0,-63.7668,107.921,94.6094,54.4263,312.865,49.0258,317.53,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,532.056,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1173.52
2020-11-20 13:01:40,96.6117,98.0769,97.6496,97.3443,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.5055,19.9328,20.2381,45.8608,16.9475,21.4408,27.9853,94.7985,130.35399999999998,95.2869,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.3419,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1154.99,176.263,1445.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,0.0,97.6781,90.4003,89.3848,92.096,0.0,7.983519999999999,24.0203,0.0,0.0,-45.6147,107.921,94.6094,54.4263,312.267,49.0258,318.443,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,531.913,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.047,1174.06
2020-11-20 13:01:45,96.6117,98.0769,97.6496,97.3443,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,20.0549,19.9328,20.2381,45.8608,16.9475,21.4408,27.9853,94.7985,131.233,95.2869,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.3419,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.9194,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1151.69,176.79,1448.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.2384,43.8233,0.129731,10.614,98.1091,88.3927,89.3848,92.7336,0.0,7.983519999999999,30.3459,0.0,0.0,-53.6958,107.921,94.6094,54.4263,312.267,49.5305,318.402,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,531.77,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1174.56
2020-11-20 13:01:50,96.6117,98.0769,97.6496,97.3443,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,20.0549,19.9328,20.2381,45.8608,16.0684,21.4408,28.8645,94.7985,132.21,96.5568,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.0806,54.4872,56.0134,55.3419,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.37,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1157.32,176.79,1451.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.7054,43.8233,0.129731,10.614,98.84,87.8009,90.2858,92.5004,0.0,8.09341,28.933000000000003,0.0,0.0,-15.0838,107.921,94.6094,54.4263,311.706,50.6476,317.004,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,531.4119999999998,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1176.48
2020-11-20 13:01:55,96.6117,98.0769,97.6496,97.3443,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,20.0549,19.9328,20.2381,45.8608,16.0684,21.4408,28.8645,93.6264,133.284,96.5568,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,54.7314,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,38.37,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.5189,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,49.4811,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.6862,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1160.69,176.79,1443.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.7054,43.8233,0.129731,10.614,98.1862,89.9326,88.6255,94.7226,0.0,8.09341,27.1007,0.0,0.0,0.77064,107.921,94.6094,54.9742,311.706,50.5985,317.004,291.914,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,531.269,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,421.104,1177.7
2020-11-20 13:02:00,96.6117,98.0769,97.6496,100.092,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,20.0549,19.9328,20.2381,46.7399,16.9475,20.5617,28.8645,93.6264,134.359,97.4359,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,11.0195,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,54.7314,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.8205,37.6374,28.4799,28.2967,28.2357,28.4188,44.1697,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1158.53,176.79,1450.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.7054,43.8233,0.129731,3.4547,99.2188,90.0146,89.6589,95.5414,0.0,8.09341,23.2106,0.0,0.0,-3.00941,107.921,94.6094,54.9742,311.706,49.9676,317.956,290.903,49.0701,428.769,428.749,426.349,522.753,516.0930000000002,597.996,430.693,424.405,531.126,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1179.09
2020-11-20 13:02:05,96.6117,98.0769,97.6496,98.8095,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,19.5055,19.9328,20.2381,45.4701,16.9475,20.5617,29.8413,93.6264,134.65200000000002,96.2637,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,54.7314,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.8205,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.4371,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1158.42,176.79,1446.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.7054,43.8233,0.129731,10.5111,97.8463,91.7613,89.6589,92.6232,0.0,8.09341,26.8578,0.0,0.0,0.983487,107.921,94.6094,54.9742,313.31,50.9842,315.882,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,597.996,430.693,424.405,530.9830000000002,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.576,1179.62
2020-11-20 13:02:10,96.6117,98.0769,97.6496,98.8095,90.873,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.5751,20.6654,20.0549,19.9328,20.2381,45.4701,17.8266,19.6825,27.9853,93.6264,132.69799999999998,95.3846,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,54.1209,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.3529,44.0476,44.1697,38.1868,38.37,37.8205,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1160.66,176.79,1434.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8233,44.7054,43.8233,0.129731,0.0,97.8463,91.9649,89.6589,92.5157,0.0,8.09341,28.7172,0.0,0.0,7.54668,107.921,94.6094,54.9742,315.6620000000001,50.0404,314.409,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,597.996,430.693,424.405,530.839,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,420.047,1180.92
2020-11-20 13:02:15,96.6117,98.0769,97.6496,98.8095,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,15.9035,20.6654,20.0549,19.9328,20.2381,46.8376,17.8266,19.6825,26.9109,94.7009,132.69799999999998,95.3846,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,43.8034,44.0476,44.1697,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1164.02,177.292,1428.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,43.8233,44.7054,44.2903,0.129731,0.0,97.8463,90.6005,89.8582,93.2373,0.0,8.09341,29.0867,0.0,0.0,8.89602,107.921,94.6094,54.9742,317.732,49.4618,315.688,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.696,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,597.78,598.355,22.8205,421.104,1182.68
2020-11-20 13:02:20,96.6117,98.0769,97.6496,98.2601,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,20.0549,19.9328,20.2381,46.8376,16.8498,19.6825,26.0317,93.7241,131.526,95.3846,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,11.63,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,44.0476,44.1697,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1163.07,177.292,1430.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,43.8233,44.7054,44.2903,0.129731,0.0,98.4461,92.2288,89.8951,91.6412,0.0,8.09341,28.5657,0.0,0.0,6.13163,107.921,94.6094,54.9742,319.382,48.9314,315.688,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.696,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,421.104,1184.0
2020-11-20 13:02:25,96.6117,98.0769,97.6496,98.2601,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,20.0549,19.9328,20.2381,46.8376,16.8498,19.6825,26.0317,93.7241,130.549,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,11.63,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.1697,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,41.0562,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1164.11,177.292,1430.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.2903,44.7054,44.2903,0.129731,0.0,99.5613,90.2271,89.8951,93.292,0.0,8.09341,27.2725,0.0,0.0,3.19371,107.921,94.6094,54.9742,320.722,47.4315,318.402,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.553,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,421.104,1185.32
2020-11-20 13:02:30,96.6117,98.0769,97.6496,98.2601,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,19.5055,19.9328,20.2381,46.8376,16.8498,20.5617,26.9109,95.1893,130.549,97.3382,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,11.63,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.8413,38.1868,38.37,36.7216,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.1526,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,33.486,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,51.6178,44.9023,42.3382,30.1893,50.58,32.326,46.4286,2.04518,0.335776,1165.22,177.96900000000005,1436.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.2903,44.7054,44.2903,0.129731,0.0,99.6005,91.7828,90.1424,93.292,0.0,8.09341,28.0754,0.0,0.0,-3.97487,107.921,94.6094,54.1703,322.736,47.3108,322.318,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.553,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,421.104,1186.75
2020-11-20 13:02:35,96.6117,98.0769,97.6496,98.2601,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,19.5055,19.9328,20.2381,46.8376,16.8498,20.5617,26.9109,95.1893,130.549,96.3614,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.1087,38.1868,38.37,36.7216,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,50.8852,51.1905,50.7631,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,50.1526,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,52.7167,44.9023,42.3382,30.1893,50.58,32.326,47.4664,2.04518,0.335776,1166.34,179.19400000000005,1434.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7573,0.129731,0.0,97.626,93.6359,89.3173,93.292,0.0,8.09341,30.3095,0.0,0.0,-0.33928,107.921,94.6094,52.3395,323.954,48.6197,323.955,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.41,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,422.162,1187.88
2020-11-20 13:02:40,96.6117,98.0769,97.6496,98.2601,91.4225,91.7888,92.094,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,19.5055,19.9328,20.2381,46.8376,16.8498,20.5617,27.8877,94.3101,129.57299999999998,96.3614,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,8.88279,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.1087,38.1868,38.37,36.7216,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,43.8645,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,52.2283,51.1905,50.7631,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.2515,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,52.7167,44.9023,42.3382,30.1893,51.801,32.326,47.4664,2.04518,0.335776,1168.57,180.42,1430.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.6395,44.7573,0.129731,0.0,96.0842,89.2589,89.3173,92.5667,0.0,8.09341,30.1068,0.0,0.0,-13.5224,107.921,94.6094,51.7344,323.954,48.5722,324.485,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.2669999999998,517.882,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,422.69,1189.33
2020-11-20 13:02:45,96.6117,98.0769,97.6496,97.7106,91.4225,91.3004,91.3004,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,19.5055,19.9328,20.2381,45.9585,16.8498,19.6825,28.7668,94.3101,129.57299999999998,95.3846,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,10.4701,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.9023,38.1868,38.37,36.1722,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,51.1905,51.1905,50.7631,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,50.4579,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,44.9023,43.4371,30.1893,51.801,32.326,47.4664,2.04518,0.335776,1169.69,180.954,1436.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.6395,45.2244,0.129731,0.0,98.0161,92.6034,89.3173,94.5145,0.0,8.09341,29.9886,0.0,0.0,-30.4639,107.921,94.6094,52.2747,325.1790000000001,48.5722,323.597,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.2669999999998,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.8205,421.633,1190.73
2020-11-20 13:02:50,96.6117,98.0769,97.6496,97.7106,90.3236,91.3004,91.3004,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,19.5055,19.9328,20.2381,45.9585,16.8498,19.6825,28.7668,95.1893,130.842,95.3846,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,10.4701,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.2308,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,32.8144,33.486,33.2418,33.9133,51.1905,51.7399,50.7631,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,50.4579,51.1294,50.0305,50.5189,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,44.9023,43.4371,30.1893,51.801,32.326,47.4664,2.04518,0.335776,1171.85,180.954,1432.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8092,45.6395,45.2244,0.129731,0.0,98.8817,91.1336,90.1773,92.8456,0.0,7.994510000000001,28.3534,0.0,0.0,-35.8893,107.921,94.6094,52.2747,324.464,49.0731,323.022,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.124,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.6496,422.69,1191.92
2020-11-20 13:02:55,96.6117,98.0769,97.6496,97.7106,90.3236,91.3004,91.3004,91.6056,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.2088,20.6654,20.0549,19.9328,20.2381,46.9353,16.8498,19.6825,27.8877,95.1893,130.842,92.8449,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,26.8926,27.3199,45.4518,44.4139,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,44.5971,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.2418,33.9133,51.801,51.7399,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,44.9023,42.3382,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1174.07,180.357,1443.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,96.131,91.4728,90.6976,93.0747,0.0,7.994510000000001,28.4205,0.0,0.0,-29.9439,107.921,94.6094,53.5281,322.204,49.0731,321.83,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,599.048,430.693,424.405,530.124,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.6496,422.69,1193.79
2020-11-20 13:03:00,96.6117,98.0769,97.6496,97.7106,90.3236,91.3004,91.3004,91.6056,15.8425,15.7814,14.6825,15.3541,20.4212,20.4823,20.7265,15.6593,20.6654,20.0549,19.9328,20.2381,46.9353,16.8498,19.6825,26.9109,95.1893,129.963,90.696,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,55.0366,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,34.5238,33.9133,51.801,51.7399,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,43.0708,42.3382,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1172.03,179.808,1440.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,99.0059,87.5944,90.6322,92.6815,0.0,7.994510000000001,27.2473,0.0,0.0,-52.2957,107.921,94.6094,52.9294,318.93,48.7575,320.1620000000001,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,600.053,430.693,424.405,529.981,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,598.8330000000002,598.355,22.6496,423.219,1194.86
2020-11-20 13:03:05,96.6117,98.0769,97.6496,97.7106,90.3236,91.3004,91.3004,91.6056,15.8425,15.7814,14.6825,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,46.9353,15.873,19.6825,28.083,94.1148,129.963,89.8168,80.5372,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,34.5238,33.9133,51.801,51.0073,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,43.0708,42.3382,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1167.58,179.28099999999995,1441.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.138,87.8026,88.3191,92.6815,0.0,7.994510000000001,31.1617,0.0,0.0,-54.5112,107.921,94.6094,52.9294,317.691,49.2804,319.1090000000001,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,600.053,430.693,424.405,529.8380000000002,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,435.263,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,598.355,22.6496,422.69,1195.49
2020-11-20 13:03:10,96.6117,98.0769,97.6496,97.1612,90.3236,91.3004,91.3004,91.0562,15.8425,15.7814,14.6825,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,46.9353,16.8498,18.8034,28.083,94.1148,129.963,88.4493,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.9133,33.9133,51.801,51.0073,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6935,43.0708,42.3382,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1166.46,179.28099999999995,1438.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.6077,88.3729,90.153,91.4969,0.0,7.994510000000001,28.3295,0.0,0.0,-32.5163,107.921,94.6094,51.6837,317.691,49.2804,321.435,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,600.053,430.693,424.405,529.694,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,598.355,22.6496,423.219,1195.49
2020-11-20 13:03:15,96.6117,98.0769,97.6496,97.1612,90.3236,91.3004,91.3004,91.0562,15.8425,15.7814,16.2088,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,47.9121,16.8498,18.8034,28.083,95.1893,129.963,91.9658,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.9133,33.9133,51.801,51.0073,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,33.7912,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.4982,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1165.26,179.28099999999995,1452.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.3788,97.9989,91.7833,90.153,92.4346,0.0,7.994510000000001,28.5359,0.0,0.0,-15.5563,107.921,94.6094,51.144,317.115,48.15600000000001,323.564,290.903,49.0701,428.769,428.749,426.349,523.755,516.0930000000002,600.053,430.693,424.405,529.694,516.88,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,613.789,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,598.355,22.6496,423.219,1195.49
2020-11-20 13:03:20,96.6117,98.0769,97.6496,97.1612,90.873,91.3004,91.3004,91.0562,15.8425,15.7814,16.2088,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,46.8376,16.8498,21.0501,28.9621,95.1893,129.963,94.3101,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.9133,33.9133,51.801,51.9231,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.4982,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1170.8,179.28099999999995,1456.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.3788,101.067,91.1246,90.153,92.9751,0.0,7.994510000000001,30.9392,0.0,0.0,-5.97595,107.921,94.6094,50.6042,318.185,46.8886,324.284,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.5509999999998,515.879,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,422.69,1195.49
