Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:03:25,96.6117,98.0769,97.6496,97.1612,90.873,91.3004,91.3004,91.0562,15.8425,15.7814,16.2088,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,46.8376,16.8498,22.0269,28.9621,95.1893,130.94,95.1893,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.3639,33.486,33.9133,33.9133,51.801,51.9231,51.3126,51.1294,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.4982,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1168.57,179.80700000000004,1453.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.3788,98.4279,91.5507,89.4154,93.1766,0.0,7.994510000000001,30.9801,0.0,0.0,-6.3517199999999985,107.921,94.6094,50.6042,317.876,47.4682,323.75,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.5509999999998,515.879,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,423.219,1196.18
2020-11-20 13:03:30,96.6117,98.0769,97.6496,97.1612,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.0549,19.9328,20.2381,46.8376,18.1197,22.906,28.9621,95.1893,130.94,95.1893,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,42.2161,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1176.26,179.80700000000004,1459.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,5.21145,99.1796,86.9051,91.2389,92.9509,0.0,7.994510000000001,27.7732,0.0,0.0,-16.9241,107.921,94.6094,50.6042,316.768,46.9393,321.258,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.408,515.879,599.073,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,423.219,1196.68
2020-11-20 13:03:35,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,19.5055,19.9328,20.9707,46.8376,18.1197,22.906,30.0366,96.8498,131.819,95.9707,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,45.2076,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1172.93,179.80700000000004,1448.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.614,98.4477,87.6653,89.6988,92.4231,0.0,8.09341,27.7732,0.0,0.0,-13.630999999999998,107.921,94.6094,52.0046,317.487,46.2328,317.068,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.408,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,423.7480000000001,1197.81
2020-11-20 13:03:40,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.3919,20.6654,20.3602,19.9328,20.9707,47.7167,18.1197,21.8315,30.0366,95.7753,130.061,95.9707,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,37.8816,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1171.85,180.311,1445.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,5.19675,98.6054,92.0711,89.1399,92.4231,0.0,8.09341,29.286,0.0,0.0,-6.820880000000002,107.921,94.6094,52.6601,317.487,46.1886,313.858,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.265,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,424.277,1198.43
2020-11-20 13:03:45,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,15.8425,20.6654,20.3602,19.9328,20.4212,47.7167,18.1197,19.9756,29.1575,94.7009,128.987,95.9707,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1171.82,180.311,1454.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.4964,98.6054,90.5475,89.8381,91.7526,0.0,8.09341,28.972,0.0,0.0,-2.91713,107.921,94.6094,51.8833,318.019,45.486,312.195,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,600.053,430.693,424.405,529.265,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,423.7480000000001,1198.97
2020-11-20 13:03:50,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,15.8425,20.6654,20.3602,19.9328,20.4212,46.7399,17.2405,19.9756,28.083,94.7009,131.624,96.9475,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.2027,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1170.74,180.311,1454.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.4964,98.0618,89.3285,89.8381,93.4207,0.0,8.09341,31.6974,0.0,0.0,-10.1973,107.921,94.6094,51.8833,318.651,44.8237,310.382,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,601.059,430.693,424.405,529.122,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,423.7480000000001,1198.97
2020-11-20 13:03:55,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,20.3602,19.9328,20.4212,46.7399,18.2173,19.9756,28.083,95.2869,132.69799999999998,96.9475,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.2027,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,30.4335,47.4664,2.04518,0.335776,1171.94,180.311,1440.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,3.4841,97.3836,91.0399,89.5755,94.2872,0.0,8.09341,29.7397,0.0,0.0,-8.2775,107.921,94.6094,51.1631,319.934,42.8902,311.486,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,601.059,430.693,424.405,529.122,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,599.8380000000002,599.4069999999998,22.6496,424.277,1199.53
2020-11-20 13:04:00,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,19.9756,29.1575,96.1661,132.69799999999998,96.0684,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.92064,10.5311,10.348,10.7753,11.7521,11.5079,11.0806,54.4872,56.0134,56.0134,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.2357,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,37.5153,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,28.602,47.4664,2.04518,0.335776,1175.21,180.311,1452.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.3935,99.0972,90.128,88.6208,91.9542,0.0,8.09341,29.7397,0.0,0.0,-46.353,107.921,94.6094,50.4783,321.657,42.8902,312.8540000000001,290.903,49.0701,428.769,428.749,426.349,523.755,515.091,601.059,430.693,424.405,529.122,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,599.4069999999998,22.6496,424.277,1200.22
2020-11-20 13:04:05,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,20.8547,29.1575,95.2869,133.871,96.0684,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,10.5922,10.5311,10.348,10.7753,11.7521,11.5079,11.0806,54.4872,56.0134,55.464,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,43.9866,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,28.602,47.4664,2.04518,0.335776,1170.77,180.311,1442.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,5.18205,98.1765,90.1151,90.7617,93.3285,0.0,8.09341,31.7113,0.0,0.0,-68.0627,107.921,94.6094,49.7975,322.545,44.1873,313.401,290.903,49.0701,429.789,428.749,426.349,523.755,515.091,601.059,430.693,424.405,529.122,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,599.4069999999998,22.6496,424.277,1200.78
2020-11-20 13:04:10,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,20.8547,30.0366,94.3101,133.871,97.0452,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,10.5922,10.5311,10.348,10.7753,11.7521,11.5079,11.0806,54.4872,56.0134,55.464,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,34.0354,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,28.602,47.4664,2.04518,0.335776,1173.0,180.311,1443.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,99.8901,89.8303,90.1404,91.8537,0.0,7.994510000000001,30.7672,0.0,0.0,-68.2973,107.921,94.6094,50.4293,320.904,44.1873,313.401,290.903,49.0701,429.789,428.749,426.349,523.755,515.091,601.059,430.693,424.405,529.265,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,424.805,1201.32
2020-11-20 13:04:15,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,20.8547,28.7668,95.9707,135.629,97.9243,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.0806,54.4872,56.0134,55.464,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,34.0354,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,30.1893,51.801,28.602,48.5653,2.04518,0.335776,1169.66,179.804,1450.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.7361,88.65299999999998,90.8954,92.1613,0.0,7.994510000000001,33.3624,0.0,0.0,-83.5155,107.921,94.6094,49.6267,319.265,44.9746,310.062,290.903,49.0701,429.789,428.749,426.349,524.757,515.091,601.059,430.693,424.405,529.408,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,407.788,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.7480000000001,1201.32
2020-11-20 13:04:20,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,20.8547,28.7668,95.9707,133.968,97.9243,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.0806,54.4872,56.0134,55.464,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,34.0354,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,51.801,28.602,48.5653,2.04518,0.335776,1169.58,179.804,1447.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.7361,88.8858,88.4767,94.2233,0.0,7.994510000000001,31.6832,0.0,0.0,-81.203,107.921,94.6094,49.6267,317.059,44.3726,308.131,290.903,49.0701,429.789,428.749,426.349,524.757,515.091,601.059,430.693,424.405,529.408,515.879,600.125,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.7480000000001,1201.32
2020-11-20 13:04:25,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,18.2173,20.8547,28.7668,94.7985,133.968,98.9988,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.2869,11.5079,11.0806,54.4872,56.0134,55.464,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,34.0354,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,51.801,28.602,48.5653,2.04518,0.335776,1165.12,179.804,1452.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.8923,91.0457,89.3933,93.3195,0.0,7.994510000000001,33.102,0.0,0.0,-70.2743,107.921,94.6094,50.3837,315.959,44.9268,308.131,290.903,49.0701,429.789,428.749,426.349,524.757,515.091,601.059,430.693,424.405,529.5509999999998,515.879,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.219,1201.32
2020-11-20 13:04:30,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,17.3382,19.9756,27.6923,96.5568,135.82399999999998,99.9756,81.4164,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.2869,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,34.0354,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,51.801,28.602,48.5653,2.04518,0.335776,1166.15,179.804,1450.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,0.0,97.4987,92.0864,91.6205,93.7146,0.0,7.994510000000001,33.2093,0.0,0.0,-54.2235,107.921,94.6094,50.3837,315.4290000000001,44.9268,310.291,290.903,49.0701,429.789,428.749,426.349,524.757,515.091,601.059,430.693,424.405,529.5509999999998,515.879,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.219,1201.32
2020-11-20 13:04:35,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.7399,16.4591,19.9756,27.6923,96.3614,135.82399999999998,98.8034,81.4164,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,51.801,28.602,48.5653,2.04518,0.335776,1162.79,179.804,1465.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.5993,97.5834,87.8061,91.6205,93.7146,0.0,7.994510000000001,37.1549,0.0,0.0,-36.5869,107.921,94.6094,49.6267,315.4290000000001,44.9268,308.487,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,601.059,430.693,424.405,529.694,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,421.104,1200.76
2020-11-20 13:04:40,96.6117,98.0769,97.6496,99.0537,90.873,91.3004,91.3004,91.7888,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,45.8608,16.4591,20.8547,28.5714,95.1893,137.68,99.9756,81.4164,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,51.801,28.602,48.5653,2.04518,0.335776,1160.57,179.804,1467.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,44.7054,0.129731,10.5993,97.4697,90.7483,88.7155,94.6411,0.0,7.994510000000001,35.1228,0.0,0.0,-29.2665,107.921,94.6094,49.0258,312.672,44.9268,304.468,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,601.059,430.693,424.405,529.8380000000002,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.219,1200.76
2020-11-20 13:04:45,96.6117,98.0769,97.6496,99.0537,90.873,92.5214,91.3004,91.7888,15.8425,15.7814,14.4383,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.8107,19.9328,20.4212,45.8608,16.4591,20.8547,29.6459,94.7985,136.703,101.245,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,26.8315,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.1319,27.9304,52.7167,28.602,48.5653,2.04518,0.335776,1165.06,179.804,1457.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.1725,45.2244,0.129731,3.4694,99.1309,89.6,90.3702,93.0982,0.0,7.994510000000001,33.5416,0.0,0.0,-28.9641,107.921,94.6094,47.2946,310.4240000000001,44.3552,301.416,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,529.981,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,600.8430000000002,600.4119999999998,22.6496,423.7480000000001,1200.19
2020-11-20 13:04:50,96.6117,98.0769,97.6496,99.0537,90.873,92.5214,91.3004,93.1319,15.8425,15.7814,14.4383,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.8107,19.9328,20.4212,46.8376,16.4591,20.8547,30.525,97.0452,134.457,101.245,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,27.442,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,44.1697,27.9304,52.7167,28.602,48.5653,2.04518,0.335776,1167.29,181.183,1454.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,0.0,97.0714,89.2441,93.052,94.223,0.0,7.994510000000001,35.4924,0.0,0.0,-20.9541,107.921,94.6094,46.7646,309.898,43.1195,300.236,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,529.981,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,601.849,600.4119999999998,22.6496,423.219,1200.19
2020-11-20 13:04:55,96.6117,98.0769,97.6496,99.0537,90.873,92.5214,91.3004,93.1319,15.8425,15.7814,14.4383,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,46.8376,17.4359,20.8547,29.6459,97.0452,132.308,100.073,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,27.442,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,44.1697,27.9304,52.7167,28.602,48.5653,2.04518,0.335776,1168.24,181.857,1467.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,1.72735,96.4715,90.4698,91.041,94.1665,0.0,7.994510000000001,35.2366,0.0,0.0,-24.1932,107.921,94.6094,46.1886,310.755,42.5802,299.954,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.124,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,433.536,528.133,527.346,602.221,601.849,601.418,22.6496,424.277,1200.19
2020-11-20 13:05:00,96.6117,98.0769,97.6496,99.0537,90.873,92.5214,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,47.9121,17.4359,21.8315,28.5714,95.2869,131.33100000000002,97.4359,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,27.442,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,33.486,33.9133,33.9133,51.801,51.3736,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,44.1697,27.9304,52.7167,28.602,48.5653,2.04518,0.335776,1168.24,181.857,1471.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5552,99.441,90.4698,91.6769,95.0089,0.0,7.994510000000001,37.9388,0.0,0.0,-26.7404,107.921,94.6094,45.6203,308.813,43.3926,299.303,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,424.805,1200.69
2020-11-20 13:05:05,96.6117,98.0769,97.6496,99.0537,90.873,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,47.9121,17.4359,22.7106,27.3016,96.3614,129.28,97.6313,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,27.442,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,33.486,33.9133,33.9133,51.801,51.9231,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,44.1697,27.9304,52.7167,26.5873,48.5653,2.04518,0.335776,1168.27,181.857,1473.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5552,97.8215,91.2455,91.5157,93.918,0.0,7.994510000000001,39.503,0.0,0.0,-71.9221,107.921,94.6094,46.1431,307.731,43.9899,301.382,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,601.13,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.334,1201.23
2020-11-20 13:05:10,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.9866,17.4359,22.7106,27.3016,96.3614,128.107,98.6081,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,54.9145,55.5861,27.5031,27.442,27.442,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,32.9365,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.0098,26.0989,51.3736,26.5873,48.5653,2.04518,0.335776,1163.7,180.658,1479.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5552,99.7338,91.8666,91.498,93.1005,0.0,7.994510000000001,38.7633,0.0,0.0,-61.0774,107.921,94.6094,47.3237,309.012,44.6313,304.344,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.334,1201.96
2020-11-20 13:05:15,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.9866,17.4359,23.5897,27.3016,96.3614,128.107,100.757,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.37,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,33.486,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.0098,26.0989,51.3736,26.5873,48.5653,2.04518,0.335776,1163.69,180.658,1468.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5552,98.4436,86.9341,91.6024,93.1005,0.0,7.994510000000001,39.3538,0.0,0.0,-101.922,107.921,94.6094,47.848,310.095,45.3588,306.498,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.334,1201.96
2020-11-20 13:05:20,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.4359,23.5897,27.3016,97.2405,128.107,99.6825,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,11.5079,11.0806,54.4872,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.5531,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,33.486,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,51.3736,26.5873,48.5653,2.04518,0.335776,1165.92,180.658,1467.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,0.0,99.5008,88.896,90.4011,93.5517,0.0,7.994510000000001,39.0858,0.0,0.0,-103.418,107.921,94.6094,47.2786,312.637,45.3588,307.594,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.86300000000006,1201.96
2020-11-20 13:05:25,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,18.4127,23.5897,26.4225,96.1661,129.377,99.6825,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,9.79854,11.5079,11.0806,54.4872,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,38.5531,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,33.486,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,48.5653,2.04518,0.335776,1163.62,180.658,1467.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,3.4841,99.3399,91.587,92.0203,91.8836,0.0,7.994510000000001,39.132,0.0,0.0,-110.023,107.921,94.6094,47.8705,313.84,45.3588,305.807,290.903,49.0701,429.789,428.749,426.349,525.759,515.091,602.064,430.693,424.405,530.2669999999998,514.877,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,407.716,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,434.208,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.86300000000006,1201.96
2020-11-20 13:05:30,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.3004,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,18.4127,23.5897,25.4457,97.1429,131.33100000000002,98.7057,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,54.4872,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,33.486,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,48.5653,2.04518,0.335776,1162.58,181.174,1472.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,0.0,98.9069,90.1083,91.3765,92.65,0.0,7.994510000000001,35.9808,0.0,0.0,-122.288,107.921,94.6094,47.8705,313.84,43.7196,302.562,290.903,49.0701,429.789,428.749,426.349,526.808,515.091,602.064,430.693,424.405,530.2669999999998,514.877,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,426.391,1202.49
2020-11-20 13:05:35,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.9109,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,23.5897,25.4457,97.1429,131.33100000000002,99.5849,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.7802,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,48.5653,2.04518,0.335776,1162.48,181.174,1460.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,0.0,97.5281,89.3137,92.23,91.9424,0.0,7.8956,40.1329,0.0,0.0,-121.972,107.921,94.6094,46.5854,310.951,43.6785,297.464,290.903,49.0701,429.789,428.749,426.349,526.808,515.091,602.064,430.693,424.405,530.2669999999998,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,602.221,601.849,601.418,22.6496,425.86300000000006,1202.49
