Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:05:40,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.9109,92.5824,15.8425,15.7814,16.1477,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,23.5897,26.4225,98.1197,129.963,99.5849,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1162.48,181.174,1479.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,6.9535100000000005,96.8078,89.2052,90.7448,91.862,0.0,7.8956,40.1177,0.0,0.0,-110.159,107.921,94.6094,45.9698,308.98,44.964,294.08,290.903,49.0701,429.789,428.749,425.341,526.808,515.091,603.117,430.693,424.405,530.2669999999998,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,601.849,601.418,22.6496,425.86300000000006,1202.49
2020-11-20 13:05:45,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,91.9109,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,22.7106,27.3016,99.0965,131.03799999999998,100.757,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.0195,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1165.83,181.722,1478.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.4229,99.3763,88.24799999999998,90.1491,93.3419,0.0,7.994510000000001,37.6843,0.0,0.0,-96.4677,107.921,94.6094,46.7697,306.096,45.6187,292.035,290.903,49.0701,429.789,428.749,425.341,526.808,515.091,603.117,430.693,424.405,530.099,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,601.849,601.418,22.6496,426.92,1202.49
2020-11-20 13:05:50,96.6117,98.0769,97.6496,99.0537,91.4225,93.0708,92.4603,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,22.7106,27.3016,97.8266,132.015,99.3895,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.1868,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1165.83,181.722,1479.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.4229,98.0348,89.0738,90.1491,95.5353,0.0,7.994510000000001,38.6203,0.0,0.0,-51.1221,107.921,94.6094,47.4404,303.159,47.9851,292.035,290.903,49.0701,429.789,428.749,425.341,526.808,515.091,603.117,430.693,424.405,530.099,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,612.783,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,601.849,601.418,22.6496,425.86300000000006,1202.49
2020-11-20 13:05:55,96.6117,98.0769,97.6496,99.0537,91.9719,93.0708,92.4603,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,22.7106,28.1807,97.8266,132.015,97.9243,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,39.2247,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.9194,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.0684,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1167.07,181.722,1481.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.4229,99.7511,90.9772,91.594,93.7401,0.0,7.994510000000001,36.6071,0.0,0.0,-38.2983,107.921,94.6094,47.4404,298.535,47.9851,292.626,290.903,49.0701,429.789,428.749,425.341,526.808,515.091,603.117,430.693,424.405,530.099,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,602.901,601.418,22.6496,426.391,1203.09
2020-11-20 13:06:00,96.6117,98.0769,97.6496,99.0537,91.9719,93.0708,92.4603,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.8107,19.9328,20.4212,48.0098,17.5336,22.7106,27.2039,96.9475,132.015,97.9243,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,12.1795,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,44.6581,45.1465,44.9023,38.1868,38.9194,38.6752,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,52.4725,51.3126,52.0452,38.9194,38.7363,38.9194,38.0037,33.6081,34.3407,34.0354,38.0647,51.0684,51.1294,50.64100000000001,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1168.18,181.722,1480.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.4229,98.7534,90.2462,91.594,93.1259,0.0,7.994510000000001,39.794,0.0,0.0,-15.6163,107.921,94.6094,47.4404,296.835,47.2337,294.326,290.903,49.0701,429.789,428.749,425.341,526.808,515.091,603.117,430.693,424.405,529.956,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,602.901,601.418,22.6496,426.391,1203.09
2020-11-20 13:06:05,96.6117,98.0769,97.6496,99.0537,91.9719,93.0708,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,20.3602,19.9328,20.4212,48.9866,17.5336,22.7106,27.2039,97.8266,130.94,97.9243,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,45.2686,45.1465,44.9023,38.1868,38.9194,38.6752,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.7973,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,50.64100000000001,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1170.32,181.722,1472.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,0.0,97.783,92.1884,89.6496,93.1155,0.0,7.994510000000001,39.794,0.0,0.0,-33.1867,107.921,94.6094,47.4404,295.25,49.1404,294.899,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.813,513.85,602.136,409.833,407.812,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,614.7959999999998,433.2,432.505,528.133,527.346,603.226,602.901,601.418,22.6496,426.391,1203.64
2020-11-20 13:06:10,96.6117,98.0769,97.6496,99.0537,91.9719,93.6203,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,20.3602,19.9328,20.4212,47.8144,16.5568,22.7106,26.1294,97.8266,130.64700000000002,96.9475,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,11.5079,11.0806,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,45.2686,45.1465,44.9023,38.1868,38.9194,38.1258,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,50.64100000000001,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1175.9,181.722,1482.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5111,98.6614,92.1225,89.6496,93.7727,0.0,7.994510000000001,40.4339,0.0,0.0,-42.6329,107.921,94.6094,46.2347,294.513,49.8281,293.808,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.813,513.85,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,601.418,22.6496,426.92,1205.53
2020-11-20 13:06:15,96.6117,98.0769,97.6496,99.0537,91.9719,93.6203,93.0098,92.5824,15.8425,15.7814,15.5983,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.7497,19.9328,20.4212,47.8144,16.5568,22.7106,26.7155,97.8266,130.64700000000002,96.9475,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,11.5079,10.7143,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,44.9023,38.1868,38.9194,37.5763,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.9805,33.9133,33.486,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,43.0708,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1181.43,181.722,1474.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.5111,97.7801,93.1701,90.1354,92.4684,0.0,7.994510000000001,36.1796,0.0,0.0,-16.144000000000002,107.921,94.6094,45.0449,293.756,50.5133,292.707,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.67,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,408.798,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,601.418,22.6496,425.86300000000006,1207.24
2020-11-20 13:06:20,96.6117,98.0769,97.6496,99.0537,91.9719,93.6203,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.7497,19.9328,20.4212,47.8144,16.5568,22.7106,27.6923,97.8266,132.894,98.7057,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.0427,11.5079,10.7143,55.0366,56.0134,55.7082,55.5861,27.5031,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,44.9023,38.1868,38.9194,38.0037,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,33.486,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1180.34,181.722,1469.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,1.72735,97.7801,86.9565,91.3893,93.1039,0.0,8.104389999999999,38.7863,0.0,0.0,-9.56936,107.921,94.6094,45.0449,293.24,49.9708,295.268,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.67,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.6496,425.86300000000006,1208.41
2020-11-20 13:06:25,96.6117,98.0769,97.6496,99.0537,91.9719,93.6203,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.7497,19.9328,20.4212,47.8144,17.6313,22.7106,27.6923,96.4591,133.968,98.7057,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.5409,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,44.9023,38.1868,38.9194,38.0037,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1182.56,181.159,1472.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.3641,98.4616,92.2737,91.5207,93.0045,0.0,8.104389999999999,35.7839,0.0,0.0,-24.4365,107.921,94.6094,45.7048,293.93,49.2148,303.469,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.5269999999998,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.6496,426.391,1210.79
2020-11-20 13:06:30,96.6117,98.0769,97.6496,99.0537,91.9719,91.9719,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.2698,20.6654,19.7497,19.9328,20.4212,47.8144,17.6313,22.7106,28.6691,96.4591,133.968,97.4359,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.24909,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,45.69600000000001,38.1868,38.9194,38.0037,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.9255,26.0989,52.5946,26.5873,49.4811,2.04518,0.335776,1179.19,180.626,1479.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.2763,45.6914,45.2244,0.129731,10.3641,97.7433,91.828,92.73,94.7846,0.0,8.104389999999999,38.2666,0.0,0.0,-18.9957,107.921,94.6094,47.1512,294.487,48.2804,306.443,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.5269999999998,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,426.391,1211.56
2020-11-20 13:06:35,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,22.7106,27.79,95.58,133.968,96.1661,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,45.69600000000001,38.1868,38.9194,38.0037,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.5849,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.9255,24.1453,52.5946,26.5873,49.4811,2.04518,0.335776,1178.03,180.626,1467.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,45.2763,45.6914,45.2244,0.129731,0.0,99.1624,88.9855,91.2419,95.8554,0.0,8.104389999999999,37.9764,0.0,0.0,-35.3256,107.921,94.6094,48.5109,296.016,48.1102,305.951,290.903,49.0701,429.789,428.749,425.341,526.808,514.065,603.117,430.693,424.405,529.384,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,426.92,1212.87
2020-11-20 13:06:40,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,23.5897,27.79,96.6544,132.405,96.3614,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,54.4872,56.0134,55.7082,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,45.69600000000001,38.1868,38.9194,38.0037,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,35.1343,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.9255,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1176.92,180.626,1468.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,45.2763,45.6914,45.2244,0.129731,0.0,100.538,86.8272,91.758,94.5784,0.0,8.00549,36.799,0.0,0.0,-74.2101,107.921,94.6094,48.5109,297.079,49.2804,304.823,290.903,49.0701,429.789,428.749,426.349,526.808,513.063,603.117,430.693,424.405,529.384,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,426.92,1213.37
2020-11-20 13:06:45,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,22.6129,26.9109,96.6544,133.578,97.5336,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,54.4872,56.0134,55.7082,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,46.2454,45.69600000000001,38.1868,38.9194,37.4542,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.7741,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,35.1343,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1176.92,180.046,1469.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,45.2763,45.2244,44.7573,0.129731,0.0,98.2428,89.2352,90.8357,93.205,0.0,8.00549,40.0388,0.0,0.0,-78.7185,107.921,94.6094,48.5109,300.066,48.6346,303.416,290.903,49.0701,429.789,428.749,426.349,526.808,513.063,603.117,430.693,425.413,529.384,512.8480000000002,602.136,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,426.92,1214.08
2020-11-20 13:06:50,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,22.6129,26.9109,96.6544,134.75,99.8779,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,10.5922,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,45.6349,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,35.1343,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1171.33,180.046,1467.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.1402,88.838,92.3869,95.2353,0.0,8.00549,40.627,0.0,0.0,-55.7444,107.921,94.6094,47.55,302.766,47.2866,300.753,290.903,49.0701,429.789,428.749,426.349,526.808,513.063,603.117,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,426.92,1214.08
2020-11-20 13:06:55,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,15.7204,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,22.6129,26.0317,96.6544,133.871,98.9988,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.0855,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1170.22,180.046,1469.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,97.44,90.6697,90.6463,93.4143,0.0,8.00549,41.4033,0.0,0.0,-62.2644,107.921,94.6094,46.2328,300.853,48.8672,298.899,290.903,49.0701,429.789,428.749,426.349,526.808,513.063,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,603.226,602.901,602.47,22.8205,427.449,1214.08
2020-11-20 13:07:00,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,22.6129,25.0549,99.8779,133.871,98.4127,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,44.536,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.1026,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1171.36,180.046,1465.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.0232,88.8926,89.6865,93.7038,0.0,8.00549,38.4687,0.0,0.0,-76.1773,107.921,94.6094,45.486,298.166,48.8672,295.708,290.903,49.0701,429.789,429.804,426.349,526.808,513.063,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,602.901,602.47,22.8205,426.92,1213.56
2020-11-20 13:07:05,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,23.4921,26.5201,99.8779,133.871,98.4127,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.5531,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1167.94,179.519,1469.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.0232,88.1568,90.5089,93.8219,0.0,8.00549,41.2071,0.0,0.0,-52.0562,107.921,94.6094,45.486,297.622,47.3237,293.107,290.903,49.0701,429.789,429.804,426.349,526.808,513.063,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,602.901,602.47,22.8205,426.391,1213.02
2020-11-20 13:07:10,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.6313,23.4921,27.3993,99.8779,132.796,99.3895,83.37,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.5531,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1162.38,179.519,1472.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.7355,91.6899,90.5089,93.7426,0.0,8.00549,42.0528,0.0,0.0,-40.9333,107.921,94.6094,47.0231,298.144,46.7993,292.594,290.903,49.0701,429.789,429.804,426.349,526.808,513.063,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,602.901,602.47,22.8205,426.391,1212.48
2020-11-20 13:07:15,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,18.7057,23.4921,27.3993,98.9011,133.773,99.3895,83.37,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,38.0037,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,52.0452,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1164.63,179.519,1465.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.837,89.6158,89.8616,94.4804,0.0,8.00549,44.4846,0.0,0.0,-31.8459,107.921,94.6094,48.0769,298.144,47.3688,294.362,290.903,49.0701,429.789,429.804,426.349,526.808,513.063,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1211.88
2020-11-20 13:07:20,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.9121,18.7057,23.4921,27.3993,98.9011,133.773,99.3895,83.37,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,9.98169,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.69600000000001,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.3297,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1165.66,178.98,1472.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.837,90.3961,89.8616,93.0925,0.0,8.00549,40.9555,0.0,0.0,-23.6905,107.921,94.6094,48.0769,298.689,48.0644,294.899,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,430.693,425.413,529.384,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1211.36
2020-11-20 13:07:25,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.9121,18.7057,22.5153,27.3993,98.9011,132.796,98.5104,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,34.4017,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1163.42,178.98,1464.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.5492,90.9572,90.9421,93.9491,0.0,8.00549,41.7477,0.0,0.0,-37.0516,107.921,94.6094,48.0769,296.838,47.5313,296.677,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,430.693,425.413,529.5269999999998,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1210.72
2020-11-20 13:07:30,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.9121,17.5336,21.5385,27.3993,99.7802,131.624,98.5104,82.9792,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.7082,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1164.54,178.98,1471.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.8902,90.6693,90.9421,93.6551,0.0,8.00549,43.2454,0.0,0.0,-30.3922,107.921,94.6094,47.4139,294.397,48.4214,298.275,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,430.693,425.413,529.5269999999998,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,615.0840000000002,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,615.803,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1209.58
2020-11-20 13:07:35,96.6117,98.0769,97.6496,99.0537,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.9121,17.5336,21.5385,27.3993,99.7802,130.549,97.1429,82.9792,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,27.442,27.442,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1163.42,178.98,1466.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,97.4497,90.499,90.9421,92.8913,0.0,8.00549,39.8344,0.0,0.0,-13.1438,107.921,94.6094,45.8382,292.562,49.8998,300.471,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,430.693,425.413,529.5269999999998,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1209.58
2020-11-20 13:07:40,96.6117,98.0769,97.6496,98.5043,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,18.4127,21.5385,28.8645,98.5104,130.549,95.873,84.0537,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1164.54,178.98,1465.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.7375,90.351,90.9421,92.8913,0.0,8.00549,40.1103,0.0,0.0,-29.4279,107.921,94.6094,45.8382,289.992,50.8689,301.303,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,431.7,425.413,529.694,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1208.96
2020-11-20 13:07:45,96.6117,98.0769,97.6496,98.5043,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,18.4127,21.5385,27.5946,97.5336,131.624,95.873,84.0537,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,27.442,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.591,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1163.42,178.98,1481.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,5.25556,98.0206,89.9731,91.7349,95.3037,0.0,8.00549,42.1672,0.0,0.0,-26.9628,107.921,94.6094,46.9844,287.922,50.8689,301.303,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,431.7,425.413,529.694,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.726,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,425.86300000000006,1208.38
2020-11-20 13:07:50,96.6117,98.0769,97.6496,98.5043,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.3382,21.5385,27.5946,97.2405,132.601,95.873,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5311,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.0415,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,38.2479,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,51.4347,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1162.31,178.98,1486.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,10.6875,98.7067,89.6571,90.9437,95.3037,0.0,8.00549,41.3073,0.0,0.0,-44.2155,107.921,94.6094,48.0432,287.899,50.301,301.303,290.903,49.0701,429.789,429.804,426.349,526.808,512.061,604.122,431.7,425.413,529.8380000000002,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,527.346,604.232,603.9069999999998,602.47,22.8205,426.391,1207.83
