Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:07:55,96.6117,98.0769,97.6496,98.5043,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.3382,21.5385,28.4737,97.2405,132.601,96.8498,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.0415,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1161.19,178.98,1468.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.0766,90.4971,90.9437,94.0363,0.0,8.00549,42.9858,0.0,0.0,-69.0554,107.921,94.6094,48.0432,288.418,51.6657,301.303,290.903,49.0701,429.789,429.804,426.349,526.808,511.059,604.122,431.7,425.413,529.8380000000002,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,425.334,1207.26
2020-11-20 13:08:00,96.6117,98.0769,97.6496,98.5043,91.9719,92.7045,93.0098,92.5824,15.8425,15.7814,15.5983,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.9353,17.3382,21.5385,28.4737,97.2405,132.601,97.8266,83.5653,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.0415,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,51.4347,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1161.12,178.98,1469.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,97.0855,89.6283,90.9437,96.5526,0.0,8.00549,41.5764,0.0,0.0,-62.6489,107.921,94.6094,49.756,288.418,50.9846,299.099,290.903,49.0701,429.789,429.804,426.349,526.808,511.059,604.122,431.7,425.413,529.981,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,425.86300000000006,1206.74
2020-11-20 13:08:05,96.6117,98.0769,97.6496,98.5043,92.5214,92.7045,93.0098,92.5824,15.8425,15.7814,15.0488,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.8144,17.3382,21.5385,28.4737,96.0684,131.136,95.7753,84.4444,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,10.6532,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.0415,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,44.7192,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1158.89,178.98,1471.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.5507,93.2517,90.9437,93.2943,0.0,8.00549,43.7345,0.0,0.0,-78.2433,107.921,94.6094,51.2564,287.875,51.1775,297.994,290.903,49.0701,429.789,429.804,426.349,526.808,511.059,604.122,431.7,425.413,529.981,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,426.92,1206.16
2020-11-20 13:08:10,96.6117,98.0769,97.6496,98.5043,92.5214,92.7045,93.0098,92.5824,15.8425,15.7814,15.0488,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.8144,17.3382,21.5385,29.7436,97.9243,131.136,96.9475,84.4444,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,39.0415,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.8645,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1164.49,178.98,1470.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,97.9672,91.2791,90.9437,95.2009,0.0,8.00549,44.5197,0.0,0.0,-84.3343,107.921,94.6094,51.8301,287.345,52.2193,295.231,290.903,49.0701,429.789,429.804,427.381,526.808,511.059,604.122,431.7,425.413,530.124,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,426.391,1205.62
2020-11-20 13:08:15,96.6117,98.0769,97.6496,98.5043,92.5214,92.7045,93.0098,92.5824,15.8425,15.7814,15.0488,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.8144,17.3382,21.5385,29.7436,99.6825,130.061,98.6081,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,38.4921,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.6178,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,41.0562,43.8645,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1170.14,178.98,1466.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,97.7703,86.1381,90.9437,93.9693,0.0,8.00549,44.6045,0.0,0.0,-79.8369,107.921,94.6094,50.6144,287.345,51.6008,293.363,290.903,49.0701,429.789,429.804,427.381,526.808,511.059,604.122,431.7,425.413,530.124,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,425.86300000000006,1206.18
2020-11-20 13:08:20,96.6117,98.0769,97.6496,98.5043,92.5214,92.7045,93.0098,92.5824,15.8425,15.7814,14.4994,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.6422,17.3382,21.5385,29.7436,99.6825,130.061,97.7289,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,38.4921,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.2515,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,44.5971,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1170.14,178.98,1469.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.4867,86.9224,90.2779,94.6308,0.0,8.00549,44.3575,0.0,0.0,-98.2374,107.921,94.6094,49.0549,287.8520000000001,51.6008,292.322,290.903,49.0701,429.789,429.804,427.381,526.808,511.059,604.122,431.7,425.413,530.243,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,613.837,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,425.86300000000006,1207.27
2020-11-20 13:08:25,96.6117,98.0769,97.6496,98.5043,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.6422,17.3382,21.5385,28.3761,99.6825,132.894,98.8034,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,10.4701,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,38.4921,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,37.6984,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,44.5971,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1168.94,178.98,1472.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.7174,91.9492,90.9768,94.624,0.0,8.00549,45.7692,0.0,0.0,-51.5781,107.921,94.6094,49.7011,287.334,52.3441,292.965,290.903,50.0782,429.789,429.804,427.381,526.808,511.059,604.122,431.7,425.413,530.386,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,425.86300000000006,1208.44
2020-11-20 13:08:30,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.6422,16.3614,21.5385,27.2039,97.3382,131.917,98.8034,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,10.4701,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,38.4921,33.9133,34.0354,33.9133,33.9133,51.801,52.4725,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,44.5971,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1168.98,178.98,1470.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,98.8094,91.8726,90.7845,94.0532,0.0,8.00549,42.1983,0.0,0.0,-27.8463,107.921,94.6094,50.7955,287.8520000000001,50.6774,292.433,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.8205,426.391,1209.07
2020-11-20 13:08:35,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.6422,16.3614,22.5153,27.2039,97.3382,132.796,100.073,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.4701,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,45.4518,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,37.9426,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,37.5153,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,43.254,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1167.86,178.98,1469.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,96.7004,90.62,90.5766,93.4076,0.0,8.00549,44.8739,0.0,0.0,-20.646,107.921,94.6094,50.7955,287.3,50.1118,291.887,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.391,1209.58
2020-11-20 13:08:40,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,16.3614,22.5153,28.083,96.3614,132.796,97.6313,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.4701,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,37.9426,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,43.254,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1166.75,178.98,1458.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.2244,44.7573,0.129731,0.0,99.0703,89.7982,89.7533,93.4076,0.0,8.00549,44.9402,0.0,0.0,-29.7319,107.921,94.6094,50.2827,288.9,49.408,292.626,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.92,1210.18
2020-11-20 13:08:45,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,17.5336,23.3944,28.083,98.6081,132.796,98.8034,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.4701,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,37.9426,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,43.254,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1164.55,178.43599999999995,1465.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.3422,45.2244,44.7573,0.129731,0.0,98.8813,88.7715,90.6619,93.5977,0.0,8.00549,43.9182,0.0,0.0,-28.3865,107.921,94.6094,50.7878,290.773,50.9084,294.459,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1210.18
2020-11-20 13:08:50,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,17.5336,23.3944,29.3529,98.6081,132.796,99.7802,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,44.536,44.5971,44.6581,38.6142,38.9194,38.4921,37.9426,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,53.6935,42.7045,43.254,24.1453,52.5946,24.5727,49.4811,2.04518,0.335776,1165.67,178.43599999999995,1460.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.3422,45.2244,44.7573,0.129731,0.0,100.0,90.0568,91.6469,93.5977,0.0,8.00549,42.395,0.0,0.0,-50.8901,107.921,94.6094,50.7878,290.266,51.5203,295.011,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1210.18
2020-11-20 13:08:55,96.6117,98.0769,97.6496,97.9548,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,17.5336,23.3944,29.3529,97.2405,133.871,98.6081,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,8.45543,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.9072,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,39.8352,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,43.254,22.1306,52.5946,24.5727,49.4811,2.04518,0.335776,1164.55,178.43599999999995,1454.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.3422,45.2244,44.7573,0.129731,0.0,99.9595,87.3708,90.5985,94.4721,0.0,8.00549,45.4205,0.0,0.0,-25.5365,107.921,94.6094,51.4843,289.732,50.8409,292.965,290.903,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1210.18
2020-11-20 13:09:00,96.6117,98.0769,97.6496,97.4054,91.9719,93.254,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,17.5336,23.3944,29.3529,98.2173,132.991,96.3614,84.0537,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,55.1587,55.5861,28.2357,26.8926,27.9915,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,39.2857,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,44.1697,22.1306,52.5946,24.5727,49.4811,2.04518,0.335776,1161.14,178.43599999999995,1461.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.7573,0.129731,0.0,97.3612,89.18,91.4778,94.3489,0.0,8.104389999999999,46.0413,0.0,0.0,-26.3297,107.921,94.6094,52.2145,289.095,50.8132,290.829,291.911,50.0782,429.789,430.812,427.381,526.808,511.059,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.334,1210.18
2020-11-20 13:09:05,96.6117,98.0769,97.6496,97.4054,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,18.4127,23.3944,27.8877,97.3382,134.066,95.4823,84.0537,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,39.2857,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,44.1697,22.1306,52.5946,24.5727,49.4811,2.04518,0.335776,1161.14,178.43599999999995,1464.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.7573,0.129731,0.0,100.843,91.3699,90.7849,95.1358,0.0,8.104389999999999,46.3113,0.0,0.0,-52.0127,107.921,94.6094,51.5167,289.095,50.2742,290.031,291.911,50.0782,429.789,430.812,427.381,526.808,510.057,604.122,431.7,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.334,1209.66
2020-11-20 13:09:10,96.6117,98.0769,97.6496,97.4054,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,18.4127,23.3944,27.8877,95.1893,135.336,96.3614,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,54.4872,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,45.2686,45.4518,45.0855,38.1868,38.9194,39.4689,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,38.7363,33.9133,34.0354,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,34.3407,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,43.4371,22.1306,52.5946,24.5727,48.2601,2.04518,0.335776,1162.35,177.887,1459.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.7573,0.129731,0.0,97.8325,92.2866,90.7849,94.525,0.0,8.104389999999999,44.5197,0.0,0.0,-54.4181,107.921,94.6094,50.3059,290.686,49.5066,290.558,291.911,50.0782,429.789,430.812,427.381,526.808,510.057,604.122,432.755,425.413,530.529,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,424.277,1209.15
2020-11-20 13:09:15,96.6117,98.0769,97.6496,97.4054,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,18.4127,23.3944,27.8877,94.1148,136.215,93.9194,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.9194,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,38.7363,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,43.4371,22.1306,52.5946,24.5727,48.2601,2.04518,0.335776,1160.05,177.37400000000005,1469.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.0389,91.236,90.7849,95.1337,0.0,8.104389999999999,42.7891,0.0,0.0,-115.68,107.921,94.6094,49.5572,292.821,50.7252,292.113,291.911,50.0782,429.789,430.812,427.381,526.808,510.057,604.122,432.755,425.413,530.41,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.391,1208.13
2020-11-20 13:09:20,96.6117,98.0769,97.6496,97.4054,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,19.2918,23.3944,27.0085,94.1148,136.215,91.2821,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.0806,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.9194,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,38.1258,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.9194,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4127,52.2894,42.7045,43.4371,22.1306,52.5946,24.5727,48.2601,2.04518,0.335776,1155.65,176.864,1461.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,97.9732,91.8993,90.7849,93.0039,0.0,8.104389999999999,44.8154,0.0,0.0,-80.9153,107.921,94.6094,48.8543,294.173,52.0638,292.082,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.41,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.334,1207.52
2020-11-20 13:09:25,96.6117,98.0769,97.6496,96.8559,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,19.2918,23.3944,27.0085,94.1148,134.359,90.1099,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,10.5922,10.5311,10.348,10.7753,9.73748,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.9194,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,38.1258,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,42.7045,43.4371,22.1306,52.5946,24.5727,48.2601,2.04518,0.335776,1153.28,177.38099999999997,1475.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.9528,92.4578,91.5067,92.4493,0.0,8.104389999999999,44.8557,0.0,0.0,-84.3468,107.921,94.6094,48.8543,295.366,51.3855,291.027,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.553,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1205.63
2020-11-20 13:09:30,96.6117,98.0769,97.6496,96.8559,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.5214,18.4127,23.3944,27.8877,94.1148,135.238,92.1612,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,10.5922,10.5311,10.348,10.7753,10.348,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.9194,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,37.5763,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,42.7045,43.4371,22.1306,52.5946,25.1221,48.2601,2.04518,0.335776,1154.4,177.38099999999997,1469.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,96.0171,89.3146,90.2826,94.1651,0.0,8.104389999999999,42.4651,0.0,0.0,-66.5051,107.921,94.6094,48.1954,297.002,50.3261,292.834,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.553,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1204.6
2020-11-20 13:09:35,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.3492,18.4127,23.3944,27.8877,96.2637,133.675,93.0403,83.956,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.348,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.9194,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,39.8352,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.8852,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,42.7045,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1160.04,177.38099999999997,1467.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.6888,88.9488,89.9714,92.7928,0.0,8.00549,42.7681,0.0,0.0,-82.3048,107.921,94.6094,47.0362,296.213,51.4379,294.9190000000001,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.553,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.92,1204.04
2020-11-20 13:09:40,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.3492,18.4127,23.3944,25.2503,98.5104,133.675,92.8449,83.956,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.5922,9.92064,10.5311,10.348,10.7753,10.348,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.37,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.6581,38.6142,38.9194,38.4921,39.8352,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1163.41,177.916,1477.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,97.9926,90.9244,91.5313,94.5894,0.0,8.00549,42.2455,0.0,0.0,-84.4697,107.921,94.6094,45.8814,293.774,52.008,292.834,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.386,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.391,1204.04
2020-11-20 13:09:45,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.3492,17.3382,23.3944,25.2503,99.3895,133.675,95.4823,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.92064,9.92064,10.5311,10.348,10.7753,10.348,11.5079,11.2637,55.0366,56.0134,54.6093,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,38.37,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.8352,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1168.99,177.916,1470.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.0403,90.6081,90.7888,94.0018,0.0,8.00549,43.188,0.0,0.0,-59.8646,107.921,94.6094,45.8814,294.767,52.008,287.899,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.386,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1204.56
2020-11-20 13:09:50,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.3492,17.3382,23.3944,26.1294,100.269,133.675,98.4127,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.92064,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,37.8205,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.8352,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1172.4,177.916,1475.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,1.72735,98.2442,90.4597,90.7888,92.9176,0.0,8.00549,42.0088,0.0,0.0,-34.0989,107.921,94.6094,48.289,294.767,52.9907,286.595,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.2669999999998,512.8480000000002,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1206.78
2020-11-20 13:09:55,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,46.3492,17.3382,24.3712,27.1062,100.269,131.526,99.3895,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.92064,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.9194,37.8205,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.8352,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1172.4,177.916,1464.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,97.7676,90.6332,91.5006,93.5311,0.0,8.00549,45.1015,0.0,0.0,-24.5222,107.921,94.6094,49.6267,295.813,52.9907,293.041,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,530.099,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1207.94
2020-11-20 13:10:00,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.2283,17.3382,24.3712,27.1062,98.9011,130.256,99.3895,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.37,37.8205,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.2857,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.6752,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1173.53,177.916,1483.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,8.71026,97.6331,89.6026,91.3498,92.4123,0.0,8.00549,44.3608,0.0,0.0,-34.5238,107.921,94.6094,49.6267,295.8520000000001,53.565,300.776,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,529.956,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.86300000000006,1209.78
2020-11-20 13:10:05,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,47.2283,17.3382,24.3712,27.1062,98.9011,130.256,100.659,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.37,37.8205,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.2857,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1173.46,177.916,1471.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.6435,90.1235,92.3081,94.0704,0.0,8.00549,41.8353,0.0,0.0,-67.7149,107.921,94.6094,49.6267,294.56,52.9907,306.329,291.911,50.0782,429.789,430.812,428.389,526.808,510.057,604.122,432.755,426.445,529.813,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.391,1211.02
