Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:10:10,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.6361,20.6654,19.7497,19.9328,20.4212,48.3028,17.3382,23.4921,27.1062,98.9011,131.136,100.659,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,39.2857,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.67,177.916,1473.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.6468,89.3979,90.9753,93.3046,0.0,8.00549,42.7092,0.0,0.0,-64.1989,107.921,94.6094,50.7112,294.018,53.5066,305.4290000000001,291.911,50.0782,429.789,430.812,428.389,526.808,509.055,604.122,432.755,426.445,529.67,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,425.334,1211.74
2020-11-20 13:10:15,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,23.4921,25.348000000000006,100.269,132.69799999999998,99.5849,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.4518,45.0855,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,38.7363,33.9133,33.2418,33.9133,33.9133,51.801,51.7399,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1179.11,177.368,1465.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.0068,89.8169,91.1451,93.5883,0.0,8.00549,38.9672,0.0,0.0,-58.5829,107.921,94.6094,50.7112,295.6090000000001,53.5504,300.494,291.911,50.0782,429.789,430.812,428.389,525.806,509.055,604.122,432.755,426.445,529.5269999999998,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.92,1212.95
2020-11-20 13:10:20,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,24.3712,25.348000000000006,100.269,132.69799999999998,99.5849,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,45.0855,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,38.7363,33.9133,33.2418,33.9133,33.9133,51.801,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1177.92,177.368,1474.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.9523,89.8169,92.0174,94.2663,0.0,8.104389999999999,39.4321,0.0,0.0,-85.8407,107.921,94.6094,51.5167,299.04,53.5504,296.061,291.911,50.0782,429.789,430.812,428.389,525.806,509.055,604.122,432.755,426.445,529.384,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,603.9069999999998,602.47,22.9915,426.92,1213.61
2020-11-20 13:10:25,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,24.3712,26.4225,98.7057,134.457,99.5849,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8974,11.5079,11.2637,54.4872,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,45.0855,38.1868,38.37,37.2711,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,38.7363,33.9133,33.2418,33.9133,33.9133,51.801,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1176.81,177.368,1473.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.2892,91.8332,92.0943,93.5993,0.0,8.104389999999999,39.9031,0.0,0.0,-62.7428,107.921,94.6094,52.7858,301.426,54.1221,294.789,291.911,50.0782,429.789,430.812,428.389,525.806,509.055,604.122,432.755,426.445,529.241,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,22.9915,426.391,1214.2
2020-11-20 13:10:30,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,25.2503,27.5946,98.7057,133.187,97.7289,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,39.8962,37.0879,28.4799,28.2967,28.2967,28.4188,45.1465,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,38.1868,33.9133,33.2418,33.9133,33.9133,51.801,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.71,177.368,1471.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,99.1808,91.6181,90.2134,93.5993,0.0,8.104389999999999,41.355,0.0,0.0,-59.2595,107.921,94.6094,52.7858,302.766,54.1221,295.121,291.911,50.0782,429.789,430.812,428.389,525.806,509.055,604.122,432.755,426.445,529.0980000000002,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,22.9915,426.391,1214.7
2020-11-20 13:10:35,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,24.0781,28.9621,97.8266,131.917,96.6544,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,39.591,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,45.0855,44.5971,44.1087,38.6142,38.9194,38.4921,38.1868,33.9133,33.2418,33.9133,33.9133,51.801,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.74,177.368,1478.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,100.725,88.5818,89.273,94.4777,0.0,8.104389999999999,41.6774,0.0,0.0,-81.3419,107.921,94.6094,52.7858,301.164,55.9429,298.557,291.911,50.0782,429.789,430.812,428.389,525.806,509.055,604.122,432.755,426.445,528.9540000000002,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,22.9915,426.391,1215.25
2020-11-20 13:10:40,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,23.1013,27.9853,98.7057,131.917,96.6544,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,39.591,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,38.1868,33.3639,33.2418,33.9133,33.9133,51.0684,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1176.9,177.368,1468.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.585,91.7516,90.0715,94.3944,0.0,8.104389999999999,38.8751,0.0,0.0,-89.193,107.921,94.6094,54.1703,300.638,55.1374,300.92,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.811,511.846,603.189,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,23.1624,426.391,1215.25
2020-11-20 13:10:45,96.6117,98.0769,97.6496,98.8095,92.5214,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.4237,18.5104,23.9805,27.9853,98.7057,130.94,96.6544,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,39.591,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.6374,33.3639,33.2418,33.9133,33.9133,51.0684,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1176.9,176.86700000000005,1467.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.551,89.7877,90.7128,94.2246,0.0,8.104389999999999,38.9824,0.0,0.0,-62.0415,107.921,94.6094,54.1703,300.638,53.8149,300.92,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.811,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,23.1624,426.391,1215.25
2020-11-20 13:10:50,96.6117,98.0769,97.6496,98.8095,92.5214,92.4603,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,48.3028,18.5104,24.8596,28.8645,98.7057,130.94,96.6544,84.7375,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,38.0647,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.6374,33.3639,33.2418,33.9133,33.9133,51.0684,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.82,176.86700000000005,1465.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,97.7938,89.8413,92.1348,94.2522,0.0,8.00549,41.732,0.0,0.0,-99.099,107.921,94.6094,55.4622,299.394,55.1371,300.92,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.668,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,23.1624,426.391,1215.25
2020-11-20 13:10:55,96.6117,98.0769,97.6496,98.8095,92.5214,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,48.3028,17.6313,24.8596,28.8645,98.7057,130.35399999999998,97.7289,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,28.2357,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,38.0647,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.6374,33.3639,33.2418,33.9133,33.9133,51.0684,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.82,176.86700000000005,1463.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.7148,88.943,89.8564,92.7434,0.0,8.00549,41.7246,0.0,0.0,-66.854,107.921,94.6094,56.1671,297.507,53.9704,302.793,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.668,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,23.1624,425.86300000000006,1215.25
2020-11-20 13:11:00,96.6117,98.0769,97.6496,98.8095,92.5214,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,48.3028,17.6313,25.7387,28.8645,98.7057,131.233,95.6777,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,27.6252,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,37.5153,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.6374,33.3639,33.2418,33.9133,33.9133,51.0684,51.1905,50.8852,52.0452,38.2479,38.7363,38.9194,38.1258,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,43.4371,22.1306,52.5946,26.4042,48.2601,2.04518,0.335776,1175.91,176.86700000000005,1470.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,98.7148,91.0543,91.2103,91.7484,0.0,8.00549,38.2317,0.0,0.0,-60.8986,107.921,94.6094,57.4758,295.551,52.4927,307.145,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.668,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,602.47,23.1624,426.391,1215.76
2020-11-20 13:11:05,96.6117,98.0769,97.6496,98.8095,92.5214,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.326,17.6313,24.7619,28.8645,96.5568,136.02,95.6777,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,27.6252,26.8926,27.442,27.3199,46.0012,44.6581,45.2076,44.536,38.1868,38.37,39.7741,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.0879,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,37.5763,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,42.1551,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1176.96,176.86700000000005,1473.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3422,44.7573,44.2384,0.129731,0.0,100.139,92.3918,91.2103,92.0251,0.0,8.00549,40.8709,0.0,0.0,-76.4278,107.921,94.6094,58.1762,294.379,51.8145,310.789,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.501,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,601.441,23.1624,426.391,1215.76
2020-11-20 13:11:10,96.6117,98.0769,97.6496,98.8095,92.5214,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.326,17.6313,24.7619,28.8645,94.4078,137.094,96.8498,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.7741,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.0879,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,42.1551,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1174.75,176.86700000000005,1469.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.3422,44.7573,44.2384,0.129731,0.0,98.6194,91.0479,90.5475,94.5291,0.0,8.00549,38.4705,0.0,0.0,-45.4098,107.921,94.6094,57.6338,294.379,51.8145,313.42,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.501,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,602.901,601.441,23.1624,425.334,1215.76
2020-11-20 13:11:15,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,45.5678,17.6313,23.6874,28.8645,93.2356,137.094,98.4127,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.0415,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,37.0879,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4274,52.2894,44.1697,42.1551,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1172.45,176.86700000000005,1462.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.3422,44.7573,44.2384,0.129731,0.0,99.2998,90.8696,90.6132,93.0645,0.0,8.00549,39.1448,0.0,0.0,-49.1615,107.921,94.6094,57.6338,296.035,52.5431,314.939,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.3580000000002,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,425.86300000000006,1215.23
2020-11-20 13:11:20,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,45.5678,17.6313,23.6874,28.8645,92.3565,136.02,97.4359,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,36.9658,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,44.5971,44.1087,38.6142,38.9194,38.4921,39.5299,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,44.1697,42.1551,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1173.56,176.86700000000005,1460.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.3422,44.7573,44.2384,0.129731,0.0,99.2676,89.6136,89.9211,93.2565,0.0,8.00549,38.5005,0.0,0.0,-57.93899999999999,107.921,94.6094,58.4309,298.755,51.7829,314.939,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.3580000000002,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,425.86300000000006,1214.63
2020-11-20 13:11:25,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,45.5678,17.6313,23.6874,27.6923,94.1148,136.02,98.4127,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,39.5299,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,51.0684,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,44.1697,42.1551,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1175.89,176.86700000000005,1465.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.3422,44.7573,44.2384,0.129731,0.0,99.2676,88.6607,89.3074,92.8712,0.0,8.00549,39.5213,0.0,0.0,-54.6638,107.921,94.6094,59.1446,300.3520000000001,51.7829,314.939,291.911,50.0782,430.80800000000005,430.812,428.389,525.806,509.055,603.117,432.755,426.445,528.3580000000002,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,426.391,1214.63
2020-11-20 13:11:30,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,45.5678,17.6313,23.6874,27.6923,96.1661,134.945,98.1197,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,39.5299,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,45.9402,42.8877,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1176.99,176.35,1457.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.0431,90.4548,90.9062,92.8712,0.0,8.00549,39.4347,0.0,0.0,-43.6424,107.921,94.6094,59.1446,301.164,51.7829,312.302,291.911,50.0782,430.80800000000005,430.812,428.389,524.78,509.055,602.087,432.755,426.445,528.3580000000002,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,616.81,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,426.391,1214.63
2020-11-20 13:11:35,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.9328,20.4212,47.326,18.5104,24.6642,27.6923,96.1661,134.945,99.8779,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,10.0427,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,39.5299,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,45.9402,42.8877,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1173.67,176.35,1461.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.849,90.4831,89.5138,93.6183,0.0,8.00549,37.6137,0.0,0.0,-42.0796,107.921,94.6094,59.9092,302.266,51.7829,310.654,291.911,50.0782,430.80800000000005,430.812,428.389,524.78,509.055,602.087,432.755,426.445,528.215,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,425.86300000000006,1214.1
2020-11-20 13:11:40,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,18.5104,24.6642,27.6923,96.1661,132.991,99.8779,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,11.2637,54.4872,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,39.5299,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,45.9402,42.8877,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1171.44,176.35,1467.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,100.08,92.241,90.4084,93.8182,0.0,8.104389999999999,40.3225,0.0,0.0,-34.1241,107.921,94.6094,61.07,303.108,51.7829,309.931,291.911,50.0782,430.80800000000005,430.812,428.389,524.78,509.055,602.087,432.755,426.445,528.215,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,425.86300000000006,1213.51
2020-11-20 13:11:45,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,18.5104,24.6642,26.7155,96.1661,131.917,98.9011,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,11.2637,54.4872,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,38.9805,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,52.2894,45.9402,42.8877,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1172.53,176.35,1463.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,99.2892,91.5052,91.0748,94.4973,0.0,8.104389999999999,39.2692,0.0,0.0,-40.1231,106.917,94.6094,61.07,306.686,51.3183,308.75,291.911,49.0686,430.80800000000005,430.812,428.389,524.78,509.055,602.087,432.755,426.445,528.215,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,425.86300000000006,1213.51
2020-11-20 13:11:50,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,18.5104,24.6642,25.8364,95.9707,132.991,97.9243,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,38.9805,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,38.0647,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.8877,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1178.15,176.35,1462.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,100.691,92.4634,90.1223,92.619,0.0,8.104389999999999,38.9983,0.0,0.0,-71.5656,106.917,94.6094,61.6414,309.168,51.3183,307.577,291.911,49.0686,430.80800000000005,430.812,428.389,524.78,509.055,602.087,432.755,426.445,528.215,511.846,602.183,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,601.872,601.441,23.1624,426.391,1213.51
2020-11-20 13:11:55,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,18.5104,24.6642,25.8364,95.9707,131.526,97.9243,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,11.2637,55.0366,56.0134,54.9756,55.5861,27.6252,26.8926,26.8926,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,38.9805,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.6081,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1179.17,176.35,1464.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,99.9596,91.6164,91.8374,92.619,0.0,8.104389999999999,34.8658,0.0,0.0,-81.8364,106.917,94.6094,62.2704,311.433,51.0336,307.547,291.911,49.0686,430.80800000000005,430.812,428.389,524.78,509.055,602.087,431.723,426.445,528.215,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,601.441,23.1624,426.391,1213.51
2020-11-20 13:12:00,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,17.6313,23.7851,26.8132,96.9475,132.991,97.9243,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,38.9805,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.0586,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1182.56,176.35,1463.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,97.913,91.3157,90.2917,92.619,0.0,8.104389999999999,35.4191,0.0,0.0,-90.1309,106.917,94.6094,62.9961,313.411,51.0336,309.57,291.911,49.0686,430.80800000000005,430.812,428.389,524.78,510.129,602.087,431.723,426.445,528.215,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,601.441,23.1624,425.86300000000006,1213.51
2020-11-20 13:12:05,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,17.6313,23.7851,26.8132,96.9475,132.991,98.8034,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,38.431,33.3639,33.2418,33.3639,33.9133,51.0684,51.1905,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.0586,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1179.17,176.35,1466.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.7155,91.5671,90.9708,92.7545,0.0,8.00549,37.8586,0.0,0.0,-87.9136,106.917,94.6094,62.4181,313.411,51.2319,310.161,291.911,49.0686,430.80800000000005,429.78,428.389,524.78,510.129,602.087,431.723,426.445,528.071,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,601.441,23.1624,426.92,1214.11
2020-11-20 13:12:10,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,93.0098,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.6081,23.7851,26.8132,98.2173,131.917,99.6825,83.956,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,39.1026,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.8816,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.0586,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1177.02,176.35,1463.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.0098,89.70700000000002,90.9708,94.763,0.0,8.00549,35.7458,0.0,0.0,-93.6529,106.917,94.6094,60.7409,313.411,51.3001,308.225,291.911,49.0686,430.80800000000005,429.78,428.389,524.78,510.129,602.087,431.723,426.445,528.071,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
2020-11-20 13:12:15,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.5958,18.6081,23.7851,26.8132,99.2918,131.917,99.6825,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,10.4701,10.5311,10.348,10.7753,11.2027,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,38.5531,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.0586,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1176.9,176.852,1464.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.6124,90.8132,92.6521,95.1538,0.0,8.00549,35.0309,0.0,0.0,-56.9632,106.917,94.6094,60.1092,314.063,50.1127,307.085,291.911,49.0686,430.80800000000005,429.78,428.389,524.78,510.129,601.082,431.723,426.445,528.071,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
2020-11-20 13:12:20,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.6081,23.7851,26.8132,99.2918,131.917,99.6825,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,38.0037,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1176.9,176.852,1462.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.6124,91.6071,91.8633,93.5644,0.0,8.00549,35.7485,0.0,0.0,-80.6769,106.917,94.6094,59.4367,313.493,51.1704,306.561,291.911,49.0686,430.80800000000005,429.78,427.332,524.78,510.129,601.082,431.723,426.445,528.071,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
