Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:12:25,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.6081,23.7851,26.8132,99.2918,130.94,96.3614,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,10.7143,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,37.3932,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,38.2479,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1176.92,176.852,1468.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,100.229,91.7643,91.143,94.2853,0.0,8.00549,35.0347,0.0,0.0,-78.9204,106.917,94.6094,57.5894,311.896,51.9638,305.921,291.911,49.0686,430.80800000000005,429.78,427.332,524.78,510.129,601.082,431.723,426.445,527.928,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,425.86300000000006,1214.11
2020-11-20 13:12:30,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,17.7289,22.906,26.8132,98.315,129.084,96.3614,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,10.7143,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,36.8437,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.6984,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1178.13,176.852,1458.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.6329,91.7643,89.3763,93.3563,0.0,8.00549,36.9653,0.0,0.0,-55.7454,106.917,94.6094,57.5894,309.633,51.9638,305.921,291.911,49.0686,430.80800000000005,429.78,427.332,524.78,510.129,601.082,431.723,426.445,527.928,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
2020-11-20 13:12:35,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.5958,17.7289,22.906,25.1526,99.1941,130.061,97.2405,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,10.7143,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,36.8437,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.6984,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1180.42,176.852,1456.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.2817,92.265,89.4464,92.4738,0.0,8.00549,35.5202,0.0,0.0,-36.052,106.917,94.6094,58.6786,309.633,51.6993,305.774,291.911,49.0686,430.80800000000005,429.78,427.332,524.78,510.129,601.082,431.723,426.445,527.928,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
2020-11-20 13:12:40,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.5958,16.8498,22.906,26.1294,98.022,131.03799999999998,94.9939,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,10.7143,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.6581,45.2076,44.536,38.1868,38.37,36.2943,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.6984,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,48.2601,2.04518,0.335776,1178.13,176.313,1460.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2903,44.2384,0.129731,0.0,98.2817,90.7545,89.4464,94.0652,0.0,8.00549,33.6662,0.0,0.0,-49.8842,106.917,94.6094,58.6786,312.587,50.6902,304.455,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,510.129,601.082,431.723,426.445,527.761,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,409.736,517.7330000000002,517.161,614.844,433.201,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,600.866,600.435,23.1624,426.391,1214.11
2020-11-20 13:12:45,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.5958,16.8498,22.906,27.3016,97.9243,132.601,94.9939,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,12.4237,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.6581,44.536,38.1868,38.37,36.2943,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,46.7949,2.04518,0.335776,1173.62,175.09400000000005,1465.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.8752,44.2903,43.7714,0.129731,0.0,97.1458,89.46600000000002,90.3042,92.2925,0.0,8.104389999999999,35.5427,0.0,0.0,-45.01600000000001,106.917,94.6094,57.3403,314.862,50.6902,305.068,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,601.082,431.723,426.445,527.761,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,614.844,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,425.334,1214.11
2020-11-20 13:12:50,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.5958,16.8498,22.906,28.5714,97.9243,132.601,95.873,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.6581,44.536,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.64100000000001,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,46.7949,2.04518,0.335776,1173.62,173.801,1460.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,42.8373,43.7714,43.3043,0.129731,0.0,100.949,91.635,91.6398,91.8586,0.0,8.104389999999999,31.6017,0.0,0.0,-44.793,106.917,94.6094,56.7948,315.928,50.7671,307.277,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,601.082,431.723,426.445,527.618,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,614.844,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,425.334,1212.94
2020-11-20 13:12:55,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,16.8498,22.906,28.5714,96.7521,132.601,98.9988,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.1416,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.6581,44.536,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,44.475,43.9255,44.1087,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.8315,50.8242,45.9402,42.2161,22.1306,52.5946,28.4188,46.7949,2.04518,0.335776,1169.18,173.176,1454.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,42.8373,43.7714,43.3043,0.129731,0.0,98.4036,89.1548,90.8282,92.5481,0.0,8.104389999999999,31.9011,0.0,0.0,-56.4809,106.917,94.6094,56.1565,316.728,51.5167,305.745,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,601.082,430.691,426.445,527.618,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,425.334,1211.71
2020-11-20 13:13:00,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,16.8498,22.906,28.5714,96.7521,132.601,99.9756,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.1416,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.6581,44.536,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,42.2161,22.1306,52.5946,30.0672,46.7949,2.04518,0.335776,1170.2,173.176,1470.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3043,43.7714,43.3043,0.129731,0.0,98.1057,92.1516,90.8282,92.8065,0.0,8.104389999999999,31.2825,0.0,0.0,-44.0121,106.917,94.6094,55.4622,314.52,51.5167,305.745,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,601.082,430.691,426.445,527.475,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,424.805,1210.31
2020-11-20 13:13:05,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,16.8498,22.906,28.5714,96.7521,132.601,98.9988,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.6581,44.536,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,42.2161,24.0232,52.5946,30.0672,46.7949,2.04518,0.335776,1170.29,174.475,1468.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3043,43.7714,43.7714,0.129731,0.0,98.6615,92.44,90.8282,94.5785,0.0,8.104389999999999,31.6843,0.0,0.0,-41.1159,106.917,94.6094,55.4622,313.081,51.5167,306.329,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,600.052,430.691,426.445,527.475,511.846,601.153,410.866,408.87,520.095,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,424.805,1209.2
2020-11-20 13:13:10,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,15.9707,22.906,28.5714,95.7753,131.624,98.9988,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.5971,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,42.2161,24.0232,52.5946,30.0672,46.7949,2.04518,0.335776,1172.51,175.15400000000002,1464.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.8233,43.7714,43.7714,0.129731,0.0,99.5521,90.619,91.7744,92.5707,0.0,8.104389999999999,30.7465,0.0,0.0,-52.2513,106.917,94.6094,55.4622,313.081,51.5167,306.853,291.911,48.0545,430.80800000000005,429.78,427.332,524.78,511.17800000000005,600.052,430.691,426.445,527.331,511.846,600.124,410.866,408.87,519.092,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,424.277,1207.98
2020-11-20 13:13:15,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,15.9707,22.906,28.7668,95.7753,130.745,99.8779,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.8852,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,42.2161,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1172.51,175.15400000000002,1459.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.8233,43.7714,43.7714,0.129731,0.0,97.3501,92.3689,92.4286,91.9253,0.0,8.104389999999999,26.5617,0.0,0.0,-74.8693,106.917,94.6094,55.4622,311.2940000000001,52.2649,306.853,291.911,48.0545,430.80800000000005,428.7480000000001,427.332,524.78,511.17800000000005,600.052,430.691,426.445,527.188,511.846,600.124,410.866,408.87,519.092,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,424.277,1207.3
2020-11-20 13:13:20,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,15.9707,23.8828,27.8877,97.0452,129.67,97.7289,83.8584,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.3358,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,40.6288,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1168.06,173.917,1465.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,43.3043,43.7714,43.3043,0.129731,0.0,98.2695,91.3476,89.5122,92.9275,0.0,8.104389999999999,29.4031,0.0,0.0,-61.0263,106.917,94.6094,53.8898,312.34,50.669,308.225,291.911,48.0545,430.80800000000005,428.7480000000001,427.332,524.78,512.18,600.052,430.691,426.445,527.07,511.846,600.124,410.866,408.87,519.092,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,600.435,23.1624,423.7480000000001,1205.52
2020-11-20 13:13:25,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,49.475,16.9475,23.8828,28.8645,98.022,130.549,98.8034,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,45.4518,44.1087,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.3358,51.2515,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,40.6288,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1166.95,172.581,1462.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,42.8373,43.3043,42.7854,0.129731,0.0,99.5445,92.0184,91.7986,93.6397,0.0,8.104389999999999,26.3714,0.0,0.0,-54.3537,106.917,94.6094,52.5449,315.093,50.0887,308.782,291.911,48.0545,430.80800000000005,428.7480000000001,427.332,524.78,512.18,600.052,430.691,426.445,527.07,511.846,600.124,410.866,408.87,519.092,519.4019999999998,616.091,409.80800000000005,408.702,517.7330000000002,517.161,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1204.41
2020-11-20 13:13:30,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4005,18.8034,23.8828,27.6923,98.022,131.722,98.8034,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.7521,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.6252,26.8926,27.442,27.3199,44.7802,43.5592,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.9194,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,51.0684,50.9463,50.3358,50.7021,38.2479,38.7363,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,50.4579,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,40.6288,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1164.72,171.995,1458.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,42.8373,43.3043,42.7854,0.129731,0.0,98.9367,90.7237,91.1569,92.7684,0.0,8.00549,26.1359,0.0,0.0,-69.8498,106.917,94.6094,51.9027,316.741,51.3001,309.931,291.911,48.0545,430.80800000000005,428.7480000000001,426.324,524.78,512.18,600.052,430.691,426.445,526.9259999999998,511.846,600.124,410.866,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1202.61
2020-11-20 13:13:35,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.8034,23.8828,26.8132,98.022,132.601,99.8779,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.2027,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,33.2418,33.3639,33.9133,50.3968,50.9463,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,51.1294,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1165.83,173.15099999999995,1463.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,43.3562,43.7714,43.2524,0.129731,0.0,99.9255,90.2989,91.1333,91.9308,0.0,8.00549,26.2205,0.0,0.0,-46.0515,106.917,94.6094,51.9027,317.897,50.7671,309.931,291.911,48.0545,430.80800000000005,428.7480000000001,426.324,524.78,512.18,600.052,430.691,426.445,526.783,511.846,600.124,409.856,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1201.28
2020-11-20 13:13:40,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.8034,23.8828,25.7387,98.022,134.945,99.8779,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.5311,10.5311,10.348,10.7753,11.2027,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1167.98,173.729,1456.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,98.0399,91.2363,91.1333,92.7528,0.0,8.00549,27.7729,0.0,0.0,-56.4394,106.917,94.6094,51.3452,317.237,50.7461,308.025,291.911,48.0545,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,526.64,511.846,600.124,409.856,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,424.277,1200.56
2020-11-20 13:13:45,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.7814,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,18.8034,23.0037,25.7387,96.8498,134.945,100.757,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.8974,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,44.1087,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1171.31,173.729,1456.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,99.3328,89.0988,91.1333,92.8087,0.0,8.00549,25.5301,0.0,0.0,-31.0944,106.917,94.6094,49.9905,314.142,51.4317,308.025,291.911,48.0545,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,526.497,511.846,600.124,409.856,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1199.44
2020-11-20 13:13:50,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,48.4982,17.7289,21.9292,26.6178,96.8498,133.284,100.757,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.8974,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,43.5592,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.7424,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1170.2,173.729,1462.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,97.9324,90.1784,90.0887,92.3231,0.0,8.00549,23.9757,0.0,0.0,-42.9025,106.917,94.6094,48.4124,312.074,52.0851,309.865,291.911,48.0545,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,526.354,511.846,600.124,409.856,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1198.85
2020-11-20 13:13:55,96.6117,98.0769,97.6496,98.8095,91.9109,93.0098,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,17.7289,21.9292,27.4969,96.8498,133.284,99.8779,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.8974,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,43.5592,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1172.51,173.729,1463.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,100.181,89.1518,91.9729,93.0679,0.0,8.00549,23.6264,0.0,0.0,-36.3981,106.917,94.6094,47.7759,312.637,50.8162,309.865,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,526.211,511.846,600.124,409.856,408.87,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.7480000000001,1198.11
2020-11-20 13:14:00,96.6117,98.0769,97.6496,98.8095,92.4603,93.0098,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,16.6545,21.9292,28.3761,96.8498,133.284,100.171,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.8974,11.5079,11.1416,55.0366,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,43.5592,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,30.0672,46.7949,2.04518,0.335776,1175.83,173.729,1455.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,99.4556,91.3025,91.2788,93.0679,0.0,8.00549,24.9827,0.0,0.0,-49.6279,106.917,94.6094,48.3976,314.9,50.01600000000001,310.525,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,526.068,511.846,600.124,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,599.836,599.43,23.1624,423.219,1198.11
2020-11-20 13:14:05,96.6117,98.0769,97.6496,98.8095,91.4835,90.1404,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,16.6545,21.0501,28.3761,98.9011,131.136,100.171,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.4469,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.5592,43.5592,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1174.69,173.729,1452.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,97.5155,91.7486,91.0546,92.3787,0.0,8.00549,24.9779,0.0,0.0,-29.421,106.917,94.6094,49.5246,315.468,50.01600000000001,310.525,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,523.778,512.18,600.052,430.691,426.445,525.925,511.846,600.124,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,598.784,599.43,23.1624,423.219,1198.11
2020-11-20 13:14:10,96.6117,98.0769,97.6496,98.8095,92.8877,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,16.6545,21.0501,28.3761,98.9011,130.256,98.9988,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.9963,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.0098,43.5592,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.9255,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1179.11,173.729,1451.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,97.0342,91.0625,91.945,93.1931,0.0,8.00549,22.1138,0.0,0.0,-10.6091,106.917,94.6094,50.8741,313.914,49.1394,311.81,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,522.776,512.18,600.052,430.691,426.445,525.638,511.846,600.124,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,598.784,599.43,23.1624,422.69,1198.62
2020-11-20 13:14:15,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.7497,19.8107,20.4212,47.5214,16.6545,21.0501,26.8132,96.7521,130.256,98.1197,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.9963,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.0098,43.0098,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,32.6313,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1174.61,174.287,1446.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,99.9646,91.9388,91.2567,93.8901,0.0,8.104389999999999,21.5503,0.0,0.0,-13.0449,106.917,94.6094,51.5826,314.824,49.1394,314.748,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,522.776,512.18,600.052,430.691,426.445,525.495,511.846,600.124,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,613.813,432.168,434.231,534.169,533.811,615.779,433.2,432.505,528.133,528.3480000000002,604.232,598.784,599.43,23.1624,422.69,1198.62
2020-11-20 13:14:20,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,47.5214,16.6545,21.0501,25.5433,96.7521,129.084,98.1197,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.9963,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.0098,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.7912,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,50.8242,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1172.44,174.287,1453.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,99.9646,90.0758,90.6302,93.8901,0.0,8.104389999999999,22.5397,0.0,0.0,-1.37514,106.917,94.6094,50.8741,314.1,51.1133,315.54,291.911,47.0398,430.80800000000005,428.7480000000001,426.324,522.776,512.18,600.052,429.636,427.476,525.2090000000002,511.846,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,517.7330000000002,516.133,612.806,432.168,434.231,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,604.232,598.784,599.43,23.1624,423.219,1197.96
2020-11-20 13:14:25,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,47.5214,16.6545,21.0501,26.7155,96.7521,130.061,98.1197,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.9963,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,49.42,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1172.44,174.287,1445.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,98.9299,90.7268,92.1187,92.0425,0.0,8.104389999999999,22.5397,0.0,0.0,-20.0189,106.917,94.6094,50.8741,312.428,53.7309,315.54,291.911,47.0398,430.80800000000005,427.692,426.324,522.776,512.18,598.999,429.636,427.476,525.066,511.846,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,516.706,516.133,612.806,432.168,434.231,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1197.96
2020-11-20 13:14:30,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,47.5214,16.6545,21.0501,26.7155,95.6777,131.33100000000002,97.2405,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.9963,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.4371,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,49.42,45.9402,41.7888,24.0232,51.1294,32.0818,46.7949,2.04518,0.335776,1165.74,174.287,1441.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,96.6782,91.9074,91.5268,92.7473,0.0,8.104389999999999,20.4425,0.0,0.0,-26.0823,106.917,94.6094,50.8741,314.1,52.6362,315.54,291.911,47.0398,430.80800000000005,427.692,426.324,522.776,512.18,598.999,429.636,427.476,524.923,511.846,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,516.706,516.133,612.806,432.168,434.231,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,423.219,1196.79
2020-11-20 13:14:35,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,47.5214,16.6545,21.0501,25.641,94.5055,133.382,98.315,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.4469,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,26.8926,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.8462,49.42,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1173.52,174.287,1441.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,97.6399,90.7856,90.8582,92.7473,0.0,8.104389999999999,19.9154,0.0,0.0,-62.6446,106.917,94.6094,51.4285,316.314,51.7344,316.7940000000001,291.911,47.0398,430.80800000000005,427.692,426.324,522.776,512.18,598.999,429.636,428.484,524.923,511.846,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,516.706,516.133,612.806,432.168,434.231,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,423.219,1195.55
