Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:14:40,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.5214,16.6545,21.0501,25.641,92.3565,133.382,97.4359,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.4469,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,26.8926,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.42,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1172.47,174.81400000000005,1437.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,0.0,98.8236,89.0483,90.0395,93.3595,0.0,8.104389999999999,20.205,0.0,0.0,-42.5058,106.917,94.6094,51.9587,317.959,50.3084,319.319,291.911,47.0398,430.80800000000005,427.692,426.324,521.75,512.18,598.999,429.636,428.484,524.755,511.846,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1194.89
2020-11-20 13:14:45,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.5214,16.6545,21.0501,25.641,93.2356,132.405,96.4591,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.1648,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,26.8926,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.42,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1173.54,174.81400000000005,1437.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.7195,0.129731,0.0,98.0638,91.3155,90.0395,94.3021,0.0,8.104389999999999,22.3101,0.0,0.0,-44.9329,106.917,94.6094,51.9587,317.959,50.0401,320.7290000000001,291.911,47.0398,430.80800000000005,427.692,426.324,521.75,512.18,598.999,429.636,428.484,524.755,512.896,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,408.702,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1194.89
2020-11-20 13:14:50,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,16.6545,21.0501,25.641,94.2124,131.33100000000002,96.4591,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,26.3431,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1176.95,175.31799999999996,1432.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.8752,44.2384,43.7195,0.129731,0.0,97.935,89.2525,90.0508,93.5198,0.0,8.00549,21.7052,0.0,0.0,-49.0664,106.917,94.6094,52.5842,317.342,49.2831,320.816,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,524.755,512.896,599.071,409.856,407.811,519.092,519.4019999999998,615.059,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.162,1194.89
2020-11-20 13:14:55,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,92.4603,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,16.6545,21.0501,24.7619,95.0916,130.159,98.9011,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.5031,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1178.04,175.9,1440.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,97.1242,90.6056,90.671,92.1954,0.0,8.00549,18.9914,0.0,0.0,-35.0628,106.917,94.6094,52.5842,316.728,49.1293,318.51,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,524.898,512.896,599.071,409.856,407.811,519.092,519.4019999999998,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1194.89
2020-11-20 13:15:00,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,91.9109,92.5824,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,17.5336,19.8779,25.641,96.1661,132.112,98.9011,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,28.1136,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1181.33,175.9,1433.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,97.1205,90.6056,90.4787,93.1497,0.0,8.104389999999999,18.9914,0.0,0.0,-15.1675,106.917,94.6094,51.9382,316.728,48.6039,315.85,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,524.898,512.896,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1195.41
2020-11-20 13:15:05,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,91.9109,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.7167,19.4872,19.8779,25.641,94.9939,132.503,97.9243,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.3199,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,25.9158,51.1294,32.0818,46.7949,2.04518,0.335776,1180.31,175.9,1430.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,98.1866,88.9784,89.9816,93.0457,0.0,8.104389999999999,20.9076,0.0,0.0,-4.02283,106.917,94.6094,51.3452,317.365,50.7822,315.85,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,525.0409999999998,512.896,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1196.6
2020-11-20 13:15:10,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,91.9109,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.7167,19.4872,19.8779,26.8132,93.0403,131.03799999999998,96.7521,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.3199,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,27.6252,51.1294,32.0818,46.7949,2.04518,0.335776,1183.62,175.9,1427.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,98.1866,91.3748,89.9816,93.0457,0.0,8.104389999999999,20.7592,0.0,0.0,0.0684338,106.917,94.6094,49.3312,316.7940000000001,52.9813,319.058,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,525.2090000000002,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,423.219,1197.31
2020-11-20 13:15:15,96.6117,98.0769,97.6496,98.8095,91.6056,92.094,91.9109,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,18.6081,19.8779,26.8132,93.0403,131.917,96.7521,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,27.0757,26.8926,27.3199,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,39.4078,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,42.8877,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.3968,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,27.6252,51.1294,32.0818,46.7949,2.04518,0.335776,1188.0,176.41299999999995,1431.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,99.753,90.4817,90.9672,93.0457,0.0,8.104389999999999,21.2555,0.0,0.0,-1.79843,106.917,94.6094,49.3312,316.264,53.6396,319.058,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,429.636,428.484,525.352,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,423.7480000000001,1198.47
2020-11-20 13:15:20,96.6117,98.0769,97.6496,98.8095,91.6056,90.5067,91.3614,91.4835,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,19.8779,26.8132,94.3101,131.917,95.58,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.6471,55.5861,28.1746,26.8926,27.3199,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.3358,45.9402,41.7888,27.6252,51.1294,32.0818,45.9402,2.04518,0.335776,1186.91,176.41299999999995,1437.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.8752,44.2384,43.7195,0.129731,0.0,97.3795,90.4817,89.7362,93.772,0.0,8.104389999999999,18.7731,0.0,0.0,-21.1433,106.917,94.6094,49.9665,315.733,52.899,318.31,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,525.495,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,423.219,1199.67
2020-11-20 13:15:25,96.6117,98.0769,97.6496,98.8095,90.1404,90.5067,91.3614,91.4835,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,19.8779,25.8364,94.3101,130.842,94.6032,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2869,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,27.3199,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1188.0,175.012,1441.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.3562,43.7714,43.2524,0.129731,10.4817,98.3977,92.6658,91.2188,93.0317,0.0,8.104389999999999,18.7151,0.0,0.0,-2.30599,106.917,94.6094,49.4277,315.014,52.899,318.902,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,525.614,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.69,1200.88
2020-11-20 13:15:30,96.6117,98.0769,97.6496,98.8095,90.1404,90.5067,91.3614,91.4835,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,18.6081,25.8364,95.2869,131.722,92.5519,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1176.99,172.73,1439.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.9411,42.8892,43.2524,42.7335,0.129731,10.4817,97.3323,91.0212,90.8445,93.2271,0.0,8.104389999999999,18.7151,0.0,0.0,-7.4783300000000015,106.917,94.6094,48.7627,314.329,52.2784,320.546,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,525.9,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,422.162,1201.43
2020-11-20 13:15:35,96.6117,98.0769,97.6496,98.8095,90.1404,90.5067,91.3614,91.4835,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,18.6081,25.8364,95.2869,131.819,92.5519,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1166.98,172.00099999999995,1442.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.9411,42.8892,43.2524,42.7335,0.129731,10.4817,99.4507,91.0303,89.531,93.3508,0.0,8.104389999999999,21.3319,0.0,0.0,-5.92923,106.917,94.6094,49.4,315.0540000000001,51.0234,321.972,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,526.043,513.898,599.071,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,612.806,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,421.633,1199.89
2020-11-20 13:15:40,96.6117,98.0769,97.6496,98.8095,90.1404,91.6667,91.3614,91.4835,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.3724,17.5336,19.6825,26.9109,94.4078,131.819,92.1612,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1160.28,172.00099999999995,1447.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.9411,42.8892,43.2524,42.7335,0.129731,10.4817,99.2548,90.3007,90.0852,93.3508,0.0,8.104389999999999,17.9102,0.0,0.0,-2.35383,106.917,94.6094,48.6197,316.205,51.0234,326.92,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,526.211,514.9,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,603.177,598.784,598.425,23.1624,421.104,1197.66
2020-11-20 13:15:45,96.6117,98.0769,97.6496,98.8095,90.1404,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.4469,17.5336,19.6825,27.8877,94.4078,132.894,93.0403,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.9744,33.2418,33.8523,37.5153,49.8474,49.9084,50.3358,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1163.72,172.61900000000003,1446.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.9411,42.8892,43.7195,43.2006,0.129731,10.4817,99.0616,93.457,89.0564,94.1603,0.0,8.104389999999999,17.9102,0.0,0.0,-9.33884,106.917,94.6094,47.3569,316.205,51.0234,331.021,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,526.354,514.9,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,598.425,23.1624,421.633,1194.98
2020-11-20 13:15:50,96.6117,98.0769,97.6496,98.8095,90.1404,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.326,17.5336,19.6825,25.8364,93.431,132.894,92.1612,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,44.2918,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,40.4457,27.6252,50.0305,32.0818,45.9402,2.04518,0.335776,1167.04,173.287,1439.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,10.4817,98.3484,86.7585,87.756,94.1603,0.0,8.104389999999999,20.2094,0.0,0.0,-27.9635,106.917,94.6094,47.3569,316.9290000000001,51.0234,332.3769999999999,291.911,47.0398,430.80800000000005,427.692,425.292,521.75,512.18,598.999,428.628,428.484,526.497,514.9,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,23.1624,420.576,1193.37
2020-11-20 13:15:55,96.6117,98.0769,97.6496,98.8095,90.1404,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.2051,17.5336,20.5617,24.9573,94.4078,134.164,90.1099,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,41.6667,29.5177,50.0305,32.0818,45.9402,2.04518,0.335776,1167.04,174.475,1432.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,6.9388,98.3484,92.2812,90.5127,94.1814,0.0,8.104389999999999,19.919,0.0,0.0,-43.4413,106.917,94.6094,48.3172,319.382,51.0234,332.2480000000001,291.911,47.0398,430.80800000000005,426.684,425.292,521.75,512.18,598.999,428.628,428.484,526.783,515.9490000000002,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,23.1624,421.104,1192.24
2020-11-20 13:16:00,96.6117,98.0769,97.6496,98.8095,90.1404,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.3492,17.5336,19.6825,24.9573,95.7753,134.164,90.1099,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,41.6667,29.5177,50.0305,32.0818,45.9402,2.04518,0.335776,1169.26,174.475,1436.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,97.355,89.2075,89.6126,92.8954,0.0,8.104389999999999,17.2469,0.0,0.0,-52.1918,106.917,94.6094,48.3172,320.41,53.3288,329.576,291.911,47.0398,430.80800000000005,426.684,425.292,521.75,513.229,598.999,428.628,428.484,526.9259999999998,515.9490000000002,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.576,1191.7
2020-11-20 13:16:05,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.3492,16.4591,19.6825,24.9573,95.7753,134.164,89.2308,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,10.4701,10.5311,10.348,10.7753,11.2027,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,49.1148,45.9402,41.6667,29.5177,50.0305,32.0818,45.9402,2.04518,0.335776,1170.34,174.475,1436.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,97.0013,93.0844,89.6126,92.8954,0.0,8.104389999999999,16.5129,0.0,0.0,-57.3876,106.917,94.6094,48.3172,319.1690000000001,54.3927,326.001,291.911,47.0398,430.80800000000005,426.684,425.292,521.75,513.229,598.999,428.628,428.484,527.188,515.9490000000002,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,421.104,1191.07
2020-11-20 13:16:10,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.4701,15.58,19.6825,26.1294,95.7753,134.164,91.5751,76.2393,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,32.0818,45.9402,2.04518,0.335776,1169.23,174.475,1428.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,97.0013,91.0214,88.0036,92.197,0.0,8.104389999999999,17.1414,0.0,0.0,-38.4351,106.917,94.6094,47.754,316.834,53.7052,324.9,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,513.229,598.999,428.628,428.484,527.331,515.9490000000002,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.576,1190.46
2020-11-20 13:16:15,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,92.033,15.8425,15.7814,15.232,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.4701,16.4591,19.6825,26.2271,95.7753,134.164,91.5751,75.3602,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.9133,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,32.0818,45.9402,2.04518,0.335776,1169.2,174.475,1430.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,97.6557,89.954,88.6204,91.1118,0.0,8.104389999999999,17.2076,0.0,0.0,-35.3124,106.917,94.6094,49.044,316.529,53.7052,322.441,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,513.229,598.999,428.628,428.484,527.475,516.951,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.047,1189.89
2020-11-20 13:16:20,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,92.033,15.8425,15.7814,14.6825,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.4701,16.4591,18.8034,27.2039,95.7753,133.089,90.1099,75.3602,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,32.0818,46.6728,2.04518,0.335776,1170.31,174.475,1442.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.4958,89.7171,89.491,92.1951,0.0,8.104389999999999,18.7267,0.0,0.0,-15.6165,106.917,94.6094,49.044,317.896,53.0821,319.687,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,513.229,598.999,428.628,428.484,527.618,516.951,598.0419999999998,409.856,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.576,1189.89
2020-11-20 13:16:25,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,91.3004,15.8425,15.7814,14.6825,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.4701,16.4591,18.8034,26.2271,94.7985,133.089,92.4542,75.3602,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.18804,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.5641,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1172.5,174.475,1434.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.5799,92.578,90.3428,94.826,0.0,8.104389999999999,16.2852,0.0,0.0,-3.0581,106.917,94.6094,49.044,318.468,51.4349,319.164,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,513.229,598.999,428.628,428.484,527.761,516.951,598.0419999999998,408.821,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.576,1189.38
2020-11-20 13:16:30,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,91.3004,15.8425,15.7814,16.0256,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,20.6593,26.2271,94.7985,133.089,92.4542,76.2393,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.0147,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1168.05,174.475,1434.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.37,90.4955,89.1033,94.2247,0.0,8.104389999999999,16.9735,0.0,0.0,-1.50194,106.917,94.6094,47.7894,321.303,50.2574,321.128,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,428.628,428.484,527.904,516.951,598.0419999999998,408.821,407.811,519.092,518.352,614.028,408.774,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,421.104,1189.38
2020-11-20 13:16:35,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,91.3004,15.8425,15.7814,16.0256,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,21.6361,26.2271,94.7985,134.457,92.4542,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.8132,11.5079,11.1416,54.4872,56.0134,55.0977,55.5861,27.0147,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1164.71,174.475,1429.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,99.6082,90.4955,87.8163,92.4465,0.0,8.104389999999999,19.9046,0.0,0.0,-19.6999,106.917,94.6094,44.6377,322.415,50.2574,325.21,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,428.628,428.484,528.047,517.952,598.0419999999998,408.821,407.811,519.092,518.352,614.028,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.047,1188.16
2020-11-20 13:16:40,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,91.3004,15.8425,15.7814,16.0256,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,22.6129,27.1062,94.7985,134.457,93.9194,77.2161,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.55433,10.5311,10.348,10.7753,10.348,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.8926,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1166.94,174.475,1430.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.8989,91.263,90.0854,93.1957,0.0,8.104389999999999,16.3554,0.0,0.0,-14.1669,106.917,94.6094,42.5469,321.48,50.2574,328.737,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,428.628,428.484,528.19,517.952,598.0419999999998,408.821,407.811,519.092,518.352,614.028,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.047,1187.64
2020-11-20 13:16:45,96.6117,98.0769,97.6496,98.8095,90.812,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,21.6361,27.1062,96.5568,134.457,94.8962,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1166.94,174.475,1434.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.8989,88.9217,89.2338,92.5649,0.0,8.104389999999999,16.8807,0.0,0.0,-5.97084,106.917,94.6094,42.5469,320.594,51.4206,329.265,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,428.628,428.484,528.476,517.952,598.0419999999998,408.821,407.811,519.092,518.352,614.028,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.047,1187.01
2020-11-20 13:16:50,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,20.5617,26.1294,95.6777,133.48,94.8962,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1162.56,173.87900000000005,1441.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.8989,90.3594,89.1878,94.6581,0.0,8.104389999999999,17.522000000000002,0.0,0.0,-5.43027,106.917,94.6094,43.2216,320.594,52.4674,326.84,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,428.628,428.484,528.62,517.952,598.0419999999998,408.821,407.811,519.092,518.352,614.028,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.047,1186.4
