Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:16:55,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.4591,20.5617,26.1294,94.5055,131.526,95.873,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1161.41,173.87900000000005,1448.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,1.72735,99.1974,91.7363,89.4342,92.8736,0.0,8.104389999999999,17.2947,0.0,0.0,-11.805,106.917,94.6094,43.2216,321.968,51.7155,322.966,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,427.596,427.452,528.62,517.952,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,528.3480000000002,602.172,598.784,597.42,22.9915,420.576,1185.07
2020-11-20 13:17:00,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.8144,16.4591,20.5617,26.1294,94.5055,129.768,95.873,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1159.17,174.42,1444.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.5028,91.9985,89.4342,93.884,0.0,8.104389999999999,19.1074,0.0,0.0,-68.9999,106.917,94.6094,44.5165,323.078,50.8571,319.08,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,427.596,427.452,528.763,517.952,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.9915,418.99,1184.54
2020-11-20 13:17:05,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.8144,16.4591,20.5617,27.4969,93.431,129.768,95.873,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.4701,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.0879,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,46.6728,2.04518,0.335776,1161.46,174.42,1449.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,99.6108,92.6437,90.6814,94.8113,0.0,8.104389999999999,18.4394,0.0,0.0,-73.8624,106.917,94.6094,45.04,323.61,50.0166,316.949,291.911,46.0342,430.80800000000005,426.684,424.284,521.75,514.231,598.999,427.596,427.452,528.763,518.9540000000002,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.9915,419.518,1183.28
2020-11-20 13:17:10,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.6935,17.5336,20.5617,27.4969,94.8962,129.768,98.2173,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,11.0806,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,42.2161,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,45.2076,2.04518,0.335776,1167.05,174.42,1441.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,98.2791,89.3532,89.4261,93.5682,0.0,8.104389999999999,16.6437,0.0,0.0,-122.746,106.917,94.6094,45.5695,323.61,49.1776,317.672,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,427.452,528.906,518.9540000000002,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.9915,420.047,1183.28
2020-11-20 13:17:15,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.3004,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.5336,20.5617,28.5714,94.8962,131.624,100.171,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,40.5678,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,29.5177,50.0305,33.3028,45.2076,2.04518,0.335776,1169.19,174.42,1446.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.3562,43.7195,43.2006,0.129731,0.0,99.0654,89.9182,89.5328,93.5682,0.0,8.104389999999999,9.65355,0.0,0.0,-122.362,106.917,94.6094,45.5695,322.885,48.4794,317.0440000000001,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,427.452,528.906,518.9540000000002,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.9915,420.576,1183.28
2020-11-20 13:17:20,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.5336,20.5617,28.5714,94.8962,132.601,100.171,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.1648,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,39.652,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,45.2076,2.04518,0.335776,1160.4,175.011,1440.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.4081,43.8233,44.1865,43.7195,0.129731,0.0,99.0654,89.5557,91.5322,94.0011,0.0,8.104389999999999,17.7418,0.0,0.0,-96.8373,106.917,94.6094,45.5695,321.478,48.4794,314.899,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,427.452,529.049,521.173,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.9915,421.104,1182.02
2020-11-20 13:17:25,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.5336,20.5617,27.6923,94.8962,134.457,100.171,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.00488,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.7705,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,39.652,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,45.2076,2.04518,0.335776,1164.87,175.514,1444.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.1936,91.2336,89.5013,94.0234,0.0,8.00549,20.3092,0.0,0.0,-86.2249,106.917,94.6094,46.1972,318.279,48.4794,312.248,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.049,521.173,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.8205,420.576,1182.02
2020-11-20 13:17:30,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.5336,20.5617,26.6178,96.0684,131.917,100.171,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.221,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,38.9194,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,36.9658,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,45.2076,2.04518,0.335776,1164.93,175.514,1443.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.3431,92.4087,89.1809,92.3724,0.0,8.00549,20.0845,0.0,0.0,-65.9292,106.917,94.6094,46.1972,316.137,47.9393,311.5540000000001,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.049,520.1709999999998,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.8205,420.576,1182.02
2020-11-20 13:17:35,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.5336,20.5617,27.4969,96.0684,130.256,98.1197,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.9585,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,38.37,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.9463,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,46.1233,2.04518,0.335776,1176.07,175.514,1436.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.6948,89.67299999999999,88.3246,93.1523,0.0,8.00549,18.0614,0.0,0.0,-65.5173,106.917,94.6094,46.2386,312.9840000000001,48.7273,312.195,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.192,519.097,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.8205,421.633,1183.27
2020-11-20 13:17:40,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.7631,17.5336,20.5617,26.6178,94.1148,132.601,98.1197,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,9.92064,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,38.37,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.1148,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,46.1233,2.04518,0.335776,1178.28,175.514,1441.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.1062,89.6281,88.9279,94.4857,0.0,8.104389999999999,15.8322,0.0,0.0,-54.5671,106.917,94.6094,47.5422,310.9170000000001,47.8245,313.967,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.192,519.097,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.8205,420.576,1185.16
2020-11-20 13:17:45,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.7631,16.6545,19.6825,26.6178,94.1148,133.675,98.1197,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.4701,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,38.37,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,46.1233,2.04518,0.335776,1178.2,175.514,1436.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.1375,90.7638,89.4206,93.3157,0.0,8.104389999999999,12.6638,0.0,0.0,-40.4257,106.917,94.6094,45.8812,310.391,47.8245,314.562,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.049,519.097,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,432.505,528.133,527.297,602.172,598.784,597.42,22.8205,420.576,1185.7
2020-11-20 13:17:50,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.7631,16.6545,19.6825,25.348000000000006,92.8449,133.675,97.0452,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,11.0195,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.8205,28.4799,28.2967,28.2967,28.4188,43.4982,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.293,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,33.3028,46.1233,2.04518,0.335776,1177.15,175.514,1440.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.9087,90.7638,90.0779,93.3157,0.0,8.104389999999999,20.8129,0.0,0.0,-21.6012,106.917,94.6094,45.2987,308.456,46.6301,316.166,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,529.049,520.1709999999998,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,433.2,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1186.31
2020-11-20 13:17:55,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,16.6545,18.8034,25.348000000000006,93.9194,132.796,96.1661,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,11.0195,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.8205,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,14.4994,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1177.06,175.514,1436.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.335,91.1131,88.0819,93.9395,0.0,8.104389999999999,22.0375,0.0,0.0,-20.9301,106.917,94.6094,44.5357,307.316,45.2693,318.778,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,528.906,520.1709999999998,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1188.6
2020-11-20 13:18:00,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,16.6545,18.8034,26.2271,93.9194,132.796,97.3382,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,11.0195,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.8205,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.2418,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,45.9402,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1182.76,175.514,1438.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.6663,92.2795,88.2475,93.5511,0.0,8.104389999999999,15.3018,0.0,0.0,-33.7202,106.917,94.6094,43.9659,307.316,45.2693,318.778,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,528.906,520.1709999999998,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1189.84
2020-11-20 13:18:05,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,16.6545,18.8034,26.2271,93.9194,134.554,97.3382,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.8205,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1181.65,175.514,1442.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.8763,92.2007,88.4614,92.3822,0.0,8.104389999999999,18.5031,0.0,0.0,-14.5492,106.917,94.6094,43.9659,310.748,45.4451,317.108,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,528.906,519.169,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1191.05
2020-11-20 13:18:10,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.9267,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,16.6545,18.8034,26.2271,93.9194,133.382,96.9475,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,12.1184,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,26.8315,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1175.02,175.514,1443.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.67,90.8077,88.8618,91.4286,0.0,8.104389999999999,17.2566,0.0,0.0,-18.659,106.917,94.6094,43.9659,313.092,47.6868,314.04,291.911,46.0342,429.776,426.684,424.284,521.75,514.231,598.999,427.596,426.444,528.906,519.169,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1192.11
2020-11-20 13:18:15,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.2698,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,16.6545,18.8034,26.2271,92.7473,133.382,98.2173,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,12.1184,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.0147,26.3431,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1176.13,175.514,1443.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,100.424,90.3708,89.7118,94.7469,0.0,8.104389999999999,12.8968,0.0,0.0,-31.6495,106.917,94.6094,46.1052,315.545,48.9314,312.629,291.911,46.0342,429.776,425.652,424.284,520.748,513.229,598.999,427.596,426.444,528.763,519.169,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,420.576,1192.11
2020-11-20 13:18:20,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.2698,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.6422,16.6545,21.2454,26.2271,92.7473,134.457,98.2173,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.55433,10.5311,10.348,10.7753,12.1184,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1173.88,175.514,1439.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,100.459,88.7864,89.7118,93.612,0.0,8.104389999999999,14.9586,0.0,0.0,-37.9186,106.917,94.6094,46.1052,316.116,49.7749,313.41,291.911,46.0342,429.776,425.652,424.284,520.748,513.229,598.999,427.596,426.444,528.763,520.457,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1191.44
2020-11-20 13:18:25,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.2698,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,16.6545,22.3199,27.3016,92.7473,134.457,98.2173,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,10.1038,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1170.55,175.514,1433.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.1027,92.7632,88.7374,93.612,0.0,8.104389999999999,21.4252,0.0,0.0,-49.1746,106.917,94.6094,46.8257,316.116,47.4404,315.72,291.911,46.0342,429.776,425.652,424.284,520.748,513.229,598.999,427.596,426.444,528.763,520.457,598.0419999999998,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,597.42,22.8205,421.104,1191.44
2020-11-20 13:18:30,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.1941,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,17.5336,22.3199,27.3016,92.7473,132.894,99.1941,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.569,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,43.6203,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1170.75,175.514,1436.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.3409,92.8736,89.2075,94.9081,0.0,8.104389999999999,19.717,0.0,0.0,-61.1993,106.917,94.6094,47.3655,315.318,46.3263,316.438,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.763,519.312,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1191.44
2020-11-20 13:18:35,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.5751,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,17.5336,21.2454,26.4225,92.7473,132.894,97.9243,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,10.1648,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1169.55,175.514,1445.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.8759,89.6434,89.2075,94.1861,0.0,8.104389999999999,18.6554,0.0,0.0,-58.1306,106.917,94.6094,47.3655,316.675,45.1707,312.509,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.763,518.31,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1190.94
2020-11-20 13:18:40,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.5751,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,17.5336,21.2454,25.2503,92.7473,133.871,97.9243,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.348,9.85959,10.5311,10.348,10.7753,10.1648,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1172.89,175.514,1445.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,100.341,89.6993,89.1644,92.9184,0.0,8.104389999999999,17.1368,0.0,0.0,-82.26700000000002,106.917,94.6094,46.5974,318.344,44.0195,311.2940000000001,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,518.31,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1190.94
2020-11-20 13:18:45,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,16.5751,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,17.5336,22.1245,26.3248,93.6264,133.871,97.9243,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,49.7863,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1181.73,175.514,1441.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.8241,90.5993,89.0442,93.8347,0.0,8.104389999999999,9.6839,0.0,0.0,-67.2437,106.917,94.6094,45.9706,319.4890000000001,44.7311,313.821,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,518.31,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1190.94
2020-11-20 13:18:50,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,15.9035,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.5678,17.5336,22.1245,27.2039,93.6264,132.991,95.4823,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1173.97,175.514,1436.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.8396,90.1788,89.0442,92.8943,0.0,8.104389999999999,21.3789,0.0,0.0,-48.0658,106.917,94.6094,45.3933,318.203,44.7311,318.874,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,519.384,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,419.518,1190.94
2020-11-20 13:18:55,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,15.9035,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,21.0501,27.2039,94.7009,132.015,91.2821,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1169.52,175.514,1439.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.7448,91.1266,89.9011,93.5504,0.0,8.104389999999999,22.4275,0.0,0.0,-51.6427,106.917,94.6094,44.7677,317.099,45.3526,323.832,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,520.386,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.047,1190.94
2020-11-20 13:19:00,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,15.3541,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,17.5336,20.0733,27.2039,94.7009,133.968,90.1099,77.8022,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,31.7766,46.1233,2.04518,0.335776,1173.91,175.514,1453.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.5185,92.387,89.9011,92.8183,0.0,8.104389999999999,15.7911,0.0,0.0,-45.9042,106.917,94.6094,43.5444,315.012,46.6259,325.856,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,519.241,599.047,408.821,407.811,519.092,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,421.104,1190.94
2020-11-20 13:19:05,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,15.3541,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,16.6545,20.0733,26.3248,94.7009,133.968,92.8449,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.9219,46.1233,2.04518,0.335776,1173.97,175.514,1440.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.0456,90.5476,88.8321,93.0133,0.0,8.104389999999999,17.6096,0.0,0.0,-23.5959,106.917,94.6094,43.5444,311.34,48.4185,326.527,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,598.999,427.596,426.444,528.62,518.239,599.047,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,421.104,1190.94
2020-11-20 13:19:10,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.5446,16.6545,20.0733,27.2039,93.6264,135.238,95.2869,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,46.1233,2.04518,0.335776,1176.18,175.514,1446.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,100.615,89.6521,90.507,93.7658,0.0,8.104389999999999,22.2429,0.0,0.0,-45.4858,106.917,94.6094,45.0349,313.02,48.9433,326.527,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,427.596,426.444,528.62,518.239,599.047,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1190.94
