Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:19:15,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.4237,16.6545,20.0733,27.2039,93.6264,133.968,96.3614,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,46.1233,2.04518,0.335776,1176.25,176.051,1444.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,100.615,91.1654,89.756,93.4108,0.0,8.104389999999999,19.9941,0.0,0.0,-36.2489,106.917,94.6094,45.5695,316.939,47.3688,324.126,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,427.596,426.444,528.62,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,598.472,22.8205,420.576,1191.56
2020-11-20 13:19:20,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,46.3492,16.6545,20.0733,27.2039,94.8962,131.819,97.6313,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,46.1233,2.04518,0.335776,1181.76,176.051,1446.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.7409,90.5832,90.5289,94.6005,0.0,8.104389999999999,15.9512,0.0,0.0,-42.3087,106.917,94.6094,44.9913,320.063,46.7597,320.906,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.763,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,598.784,599.477,22.8205,421.104,1192.15
2020-11-20 13:19:25,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,20.3602,19.8107,20.4212,46.3492,16.6545,20.0733,27.2039,95.9707,131.819,97.6313,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,43.6203,43.315,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1807,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,49.8474,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,46.1233,2.04518,0.335776,1177.25,176.051,1438.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.2195,90.7121,89.7851,92.1107,0.0,8.104389999999999,19.8608,0.0,0.0,-28.9817,106.917,94.6094,44.9913,320.904,45.5296,318.666,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.881,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.104,1192.73
2020-11-20 13:19:30,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.3492,16.4591,20.0733,27.2039,95.9707,130.94,96.3614,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.7302,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,47.4664,2.04518,0.335776,1176.24,176.051,1439.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.1851,89.6913,90.6718,91.9264,0.0,8.104389999999999,19.2977,0.0,0.0,-23.5896,106.917,94.6094,44.9913,320.904,45.5296,318.666,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.881,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.104,1193.38
2020-11-20 13:19:35,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.3492,16.4591,20.0733,27.2039,95.9707,131.819,95.0916,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,8.27228,9.85959,10.5311,10.348,10.7753,10.0427,11.5079,11.1416,55.0366,56.0134,55.4029,55.5861,27.7473,26.3431,27.442,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.5189,50.3968,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,47.4664,2.04518,0.335776,1175.13,176.051,1445.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.5642,91.5259,90.7007,92.9767,0.0,8.104389999999999,18.9928,0.0,0.0,-28.6416,106.917,94.6094,44.0836,319.754,45.5296,318.666,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.881,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.104,1193.38
2020-11-20 13:19:40,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.2283,17.3382,20.0733,27.2039,95.9707,130.549,95.0916,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,11.0806,55.0366,56.0134,55.4029,55.5861,27.7473,26.3431,26.8926,27.3199,44.7802,44.1697,43.8034,43.9255,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,47.4664,2.04518,0.335776,1176.15,176.051,1447.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.4255,88.1569,90.0011,93.926,0.0,8.104389999999999,19.6863,0.0,0.0,-45.6256,106.917,94.6094,42.5075,317.997,45.4907,318.116,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.881,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.104,1193.89
2020-11-20 13:19:45,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,17.3382,20.0733,26.1294,94.8962,131.722,96.4591,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,10.7143,55.0366,56.0134,55.4029,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,30.0672,47.4664,2.04518,0.335776,1178.45,176.051,1446.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.9023,91.2399,90.0011,93.0733,0.0,8.104389999999999,17.5746,0.0,0.0,-55.5562,106.917,94.6094,41.4279,315.124,44.9693,317.472,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,528.881,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.633,1193.89
2020-11-20 13:19:50,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,18.4127,20.0733,28.7668,94.0171,132.601,96.4591,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.7143,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1178.36,176.051,1447.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.7348,90.0759,89.3918,94.7805,0.0,8.104389999999999,17.4486,0.0,0.0,-82.2331,106.917,94.6094,40.6183,314.523,46.1005,316.05,291.911,46.0342,429.776,425.652,423.275,520.748,513.229,600.052,426.588,426.444,529.025,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,421.104,1194.4
2020-11-20 13:19:55,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,18.4127,20.0733,28.8645,95.9707,132.601,97.6313,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.4701,10.5311,10.348,10.7753,10.7143,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.6166,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1176.15,176.051,1447.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.7348,91.7033,88.4384,93.8001,0.0,8.104389999999999,18.2401,0.0,0.0,-77.6667,106.917,94.6094,41.2662,315.2,46.6259,313.634,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.025,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,432.168,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,420.576,1194.4
2020-11-20 13:20:00,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.3614,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,18.4127,20.0733,27.8877,95.9707,132.601,97.6313,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.6642,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.823,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1172.82,176.051,1445.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.7632,89.4551,89.2406,94.1204,0.0,8.104389999999999,18.2401,0.0,0.0,-79.2499,106.917,94.6094,41.8277,319.4890000000001,45.9686,313.1140000000001,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.168,518.239,600.052,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,599.477,22.8205,420.576,1194.4
2020-11-20 13:20:05,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,18.4127,20.9524,27.8877,98.1197,131.526,97.6313,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,50.3968,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1168.35,176.051,1449.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,97.5804,90.4653,88.0699,95.807,0.0,8.104389999999999,18.4491,0.0,0.0,-69.4306,106.917,94.6094,42.9385,320.904,46.2728,313.1140000000001,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.168,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.576,1193.83
2020-11-20 13:20:10,96.6117,98.0769,97.6496,98.8095,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,18.4127,20.9524,27.8877,98.1197,131.526,97.6313,81.4164,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1170.57,176.051,1444.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,99.1125,89.4956,89.5603,92.2895,0.0,8.104389999999999,20.883000000000006,0.0,0.0,-66.0033,106.917,94.6094,43.6139,320.904,45.6203,313.627,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.168,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.576,1193.12
2020-11-20 13:20:15,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,18.4127,20.9524,26.9109,98.1197,130.64700000000002,98.8034,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,54.4872,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.0586,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,44.2308,41.6667,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1168.35,176.051,1449.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.8682,87.3825,89.8281,92.8602,0.0,8.104389999999999,20.9247,0.0,0.0,-69.5295,106.917,94.6094,44.1474,319.934,45.0449,312.996,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.168,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.047,1192.53
2020-11-20 13:20:20,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,17.5336,20.9524,26.9109,98.1197,130.64700000000002,99.6825,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.7912,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,44.2308,42.4603,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1170.57,176.051,1439.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.8233,44.1865,43.7195,0.129731,0.0,98.9442,91.7816,88.8496,93.9387,0.0,8.104389999999999,18.137,0.0,0.0,-34.3085,106.917,94.6094,43.6139,319.934,45.1707,310.156,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,426.444,529.168,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,417.932,1192.02
2020-11-20 13:20:25,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.7399,17.5336,20.9524,27.79,97.2405,130.64700000000002,99.6825,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.7912,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,44.2308,41.1172,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1167.23,175.38099999999997,1445.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.8752,43.3043,43.7195,43.7195,0.129731,0.0,98.6557,92.3144,90.7892,93.9387,0.0,8.104389999999999,18.6682,0.0,0.0,-15.6915,106.917,94.6094,42.5058,317.915,45.7923,309.056,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,425.411,529.168,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.576,1191.33
2020-11-20 13:20:30,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.619,17.5336,20.9524,26.9109,97.2405,130.64700000000002,99.6825,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.7912,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,42.3382,41.1172,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1165.0,173.695,1444.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,97.6028,91.5741,89.7244,92.7087,0.0,8.104389999999999,18.8809,0.0,0.0,-32.5106,106.917,94.6094,43.206,317.388,45.7923,308.28,291.911,45.0283,429.776,424.619,423.275,520.748,513.229,600.052,426.588,425.411,529.335,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,533.811,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.047,1190.72
2020-11-20 13:20:35,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,17.5336,20.9524,26.9109,95.9707,130.64700000000002,99.6825,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,26.8926,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,33.7912,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,42.3382,41.1172,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1162.76,172.28599999999997,1441.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,42.8373,43.2524,42.7335,0.129731,0.0,97.6028,89.6305,90.747,92.9858,0.0,8.104389999999999,20.759,0.0,0.0,-39.2364,106.917,94.6094,43.7836,318.12,46.4104,308.28,291.911,45.0283,429.776,424.619,422.267,520.748,513.229,600.052,426.588,425.411,529.335,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,420.047,1189.57
2020-11-20 13:20:40,96.6117,98.0769,97.6496,98.2601,90.2625,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,17.5336,20.9524,26.9109,95.9707,130.64700000000002,98.8034,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,9.85959,11.5079,10.7143,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,49.6032,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.2137,42.3382,41.1172,31.044,50.0305,28.0525,47.4664,2.04518,0.335776,1156.03,171.765,1452.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.7854,42.8373,43.2524,42.7335,0.129731,0.0,99.5056,89.5747,89.7286,95.257,0.0,8.104389999999999,17.9693,0.0,0.0,-32.0392,106.917,94.6094,43.7836,318.7340000000001,47.3156,309.018,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,426.588,425.411,529.192,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,419.518,1188.18
2020-11-20 13:20:45,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.5958,17.5336,19.7802,26.9109,97.1429,129.57299999999998,98.8034,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,44.0476,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.9463,51.0073,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,49.6032,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,48.6264,42.3382,41.1172,31.044,50.0305,28.0525,46.0012,2.04518,0.335776,1152.65,171.765,1440.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.7854,42.8373,43.2524,42.7335,0.129731,0.0,99.3394,92.0028,88.9856,92.2848,0.0,8.104389999999999,17.7159,0.0,0.0,-41.2759,106.917,94.6094,43.7836,318.7340000000001,47.9162,307.762,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,426.588,425.411,529.192,518.239,601.104,408.821,407.811,518.066,518.352,613.0219999999998,407.739,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,600.53,22.8205,419.518,1185.66
2020-11-20 13:20:50,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.619,17.5336,19.7802,26.9109,98.1197,130.64700000000002,96.8498,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,50.7021,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,49.6032,49.9084,49.8474,50.0916,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,48.6264,42.3382,41.1172,31.044,50.0305,28.0525,46.0012,2.04518,0.335776,1151.49,171.765,1438.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.7854,42.8373,43.2524,42.7335,0.129731,0.0,98.4184,89.6898,90.2792,93.3202,0.0,8.104389999999999,17.7159,0.0,0.0,-52.6052,106.917,94.6094,43.7836,317.14,47.1063,307.215,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,426.588,425.411,529.192,518.239,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.8205,418.461,1183.67
2020-11-20 13:20:55,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.619,17.5336,19.7802,26.0317,96.1661,132.405,96.8498,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,44.1697,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.2369,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,41.1172,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1154.87,173.0,1446.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,97.2866,95.4997,91.3659,94.7122,0.0,8.104389999999999,20.1988,0.0,0.0,-63.1775,106.917,94.6094,43.7836,318.079,47.2037,309.475,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.192,518.239,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.8205,418.99,1181.34
2020-11-20 13:21:00,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.8046,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.4982,17.5336,19.7802,26.0317,96.1661,133.382,96.8498,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,41.1172,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1157.21,173.63099999999997,1442.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,98.1779,88.9032,90.132,93.977,0.0,8.104389999999999,19.666,0.0,0.0,-72.7139,106.917,94.6094,42.5688,318.79,46.1903,311.203,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.192,518.239,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.8205,419.518,1180.73
2020-11-20 13:21:05,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.2552,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.4982,17.5336,19.7802,26.0317,95.1893,134.261,97.8266,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,10.1648,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.8926,27.6252,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,41.1172,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1159.46,174.137,1435.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,97.866,89.7085,90.3742,95.5907,0.0,8.104389999999999,19.666,0.0,0.0,-79.9571,106.917,94.6094,43.148,320.334,45.2184,313.656,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.192,518.239,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.8205,418.461,1180.22
2020-11-20 13:21:10,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.2552,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.2283,17.5336,20.757,24.9573,96.2637,136.11700000000002,98.315,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.0366,55.5861,27.7473,26.8926,27.0757,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.5592,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1154.84,174.137,1446.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,98.5769,88.7859,91.1043,92.2231,0.0,8.104389999999999,18.1364,0.0,0.0,-86.2233,106.917,94.6094,44.5357,320.334,45.2184,314.295,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.192,518.239,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.8205,418.461,1179.68
2020-11-20 13:21:15,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.6361,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.2283,16.3614,20.757,23.9805,96.2637,137.289,98.315,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,57.0513,55.5861,27.7473,26.8926,27.0757,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1154.84,174.137,1447.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,100.368,90.9277,88.3637,92.9099,0.0,8.104389999999999,21.5467,0.0,0.0,-75.575,106.917,94.6094,45.6121,320.334,44.681,313.619,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.192,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,534.169,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1178.46
2020-11-20 13:21:20,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.6361,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,15.4823,21.6361,23.9805,95.1893,137.289,98.315,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.7143,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,27.7473,26.8926,27.0757,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1157.09,174.137,1448.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,98.8993,89.9666,89.4144,93.6764,0.0,8.104389999999999,21.5214,0.0,0.0,-132.34799999999998,106.917,94.6094,46.8257,319.594,45.2145,310.321,291.911,45.0283,428.744,424.619,422.267,520.748,513.229,600.052,425.58,425.411,529.335,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1178.46
2020-11-20 13:21:25,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.6361,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,15.4823,21.6361,23.9805,96.2637,137.289,98.315,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.7143,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4872,56.0134,55.525,55.5861,27.7473,26.8926,27.0757,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3358,49.9695,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1159.31,174.137,1449.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,99.7601,93.7434,89.0778,93.103,0.0,8.104389999999999,16.3882,0.0,0.0,-98.0927,106.917,94.6094,47.412,319.594,45.7488,306.927,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,529.335,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1178.46
2020-11-20 13:21:30,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,16.3614,22.6129,24.8596,96.2637,135.727,99.1941,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.525,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,44.0476,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,40.6899,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1160.51,174.137,1440.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,96.5118,90.2887,90.99,93.3163,0.0,8.104389999999999,15.7388,0.0,0.0,-76.1548,106.917,94.6094,48.7936,320.339,44.91,307.185,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,529.192,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1177.91
