Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:21:35,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,16.3614,22.6129,26.9109,96.2637,134.847,97.3382,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1157.15,174.137,1450.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,100.819,88.7761,89.1266,94.9545,0.0,8.104389999999999,19.7138,0.0,0.0,-61.8037,106.917,94.6094,48.7936,320.339,44.1576,313.706,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,529.192,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,417.932,1177.91
2020-11-20 13:21:40,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,16.3614,22.6129,26.9109,96.2637,133.578,97.3382,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1154.78,174.137,1441.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,98.1454,91.6863,90.1656,93.1532,0.0,8.104389999999999,19.0422,0.0,0.0,-29.1031,106.917,94.6094,48.7936,320.339,44.1576,320.735,291.911,45.0283,428.744,424.619,422.267,519.746,512.227,600.052,425.58,425.411,529.049,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,417.932,1177.91
2020-11-20 13:21:45,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,17.3382,22.6129,26.9109,96.2637,134.65200000000002,96.4591,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1160.4,174.137,1445.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,100.298,90.0987,90.2161,93.1532,0.0,8.104389999999999,12.7168,0.0,0.0,-9.49197,106.917,94.6094,49.3312,321.127,43.6271,325.545,291.911,45.0283,428.744,424.619,422.267,519.746,512.227,600.052,425.58,425.411,528.906,517.237,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,417.932,1177.38
2020-11-20 13:21:50,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.1074,17.3382,21.6361,28.1807,95.1893,132.405,97.3382,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1157.03,174.137,1443.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,100.298,91.5385,89.2578,94.8606,0.0,8.104389999999999,14.8397,0.0,0.0,-4.69655,106.917,94.6094,49.3312,321.699,44.8668,326.644,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,528.763,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1176.85
2020-11-20 13:21:55,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.2283,18.315,20.6593,28.1807,95.1893,132.405,96.4591,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1152.61,174.137,1440.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,97.7971,88.145,89.934,92.0223,0.0,8.104389999999999,23.137,0.0,0.0,-10.1419,106.917,94.6094,49.3312,320.906,46.3239,326.644,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,528.62,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1176.85
2020-11-20 13:22:00,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.2283,18.315,20.6593,28.1807,97.5336,130.452,96.4591,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1158.24,174.137,1443.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,98.274,89.3301,89.934,92.0223,0.0,8.104389999999999,22.6394,0.0,0.0,-6.15842,106.917,94.6094,50.5324,322.273,45.7048,325.882,291.911,45.0283,428.744,424.619,422.267,519.746,513.229,600.052,425.58,425.411,528.62,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1176.85
2020-11-20 13:22:05,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.1538,18.315,20.6593,28.1807,97.4359,131.722,96.4591,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1159.45,174.137,1450.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,99.9833,90.0765,89.1845,94.1773,0.0,8.104389999999999,18.8417,0.0,0.0,-4.87581,106.917,94.6094,51.2255,325.233,45.7048,322.885,291.911,45.0283,428.744,424.619,422.267,518.744,512.156,600.052,425.58,425.411,528.3330000000002,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1177.36
2020-11-20 13:22:10,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.0867,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.1538,17.2405,20.6593,28.1807,97.4359,131.624,96.4591,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,37.2711,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,49.6032,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1165.04,174.137,1441.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,99.2932,89.8949,91.4264,94.1773,0.0,8.104389999999999,12.2881,0.0,0.0,-43.2697,106.917,94.6094,51.2255,324.968,48.4476,321.741,291.911,45.0283,428.744,424.619,422.267,518.744,511.154,600.052,425.58,425.411,528.3330000000002,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,418.461,1177.36
2020-11-20 13:22:15,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,15.5372,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.1538,17.2405,20.6593,27.2039,96.4591,129.67,96.4591,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,43.3761,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.4921,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,50.1526,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1161.66,174.137,1441.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,43.7195,43.2006,0.129731,0.0,100.391,89.7012,89.7006,93.4743,0.0,8.104389999999999,14.5686,0.0,0.0,-37.4729,106.917,94.6094,50.5821,324.22,49.9676,320.689,291.911,45.0283,428.744,424.619,422.267,518.744,512.37,600.052,425.58,425.411,528.19,516.235,602.134,409.879,407.811,518.066,518.352,613.0219999999998,408.797,407.667,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,417.932,1177.36
2020-11-20 13:22:20,96.6117,98.0769,97.6496,98.2601,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,15.5372,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.1538,17.2405,20.6593,27.2039,95.4823,130.64700000000002,97.3382,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,56.1966,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,42.033,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,37.6374,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.2418,33.8523,37.5153,50.1526,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1152.66,174.137,1441.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.3043,43.7195,43.2006,0.129731,0.0,97.3664,90.5554,89.0154,93.6786,0.0,8.104389999999999,21.7997,0.0,0.0,-23.131,106.917,94.6094,50.5821,323.159,50.7249,319.373,291.911,45.0283,428.744,424.619,422.267,518.744,513.515,600.052,425.58,425.411,528.047,516.235,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,601.56,22.6496,417.932,1176.81
2020-11-20 13:22:25,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,15.5372,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.1538,17.2405,20.6593,26.2271,93.9194,132.112,99.4872,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.5861,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,40.812,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,37.6374,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.2979,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1150.45,174.65,1449.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.3043,43.7195,43.6676,0.129731,0.0,99.8542,91.7662,90.4458,93.9237,0.0,8.104389999999999,23.181,0.0,0.0,-43.4905,106.917,94.6094,51.7179,322.409,51.3452,318.846,290.902,45.0283,428.744,424.619,422.267,518.744,513.515,600.052,425.58,425.411,527.904,516.235,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,417.404,1176.81
2020-11-20 13:22:30,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,17.2405,20.6593,26.2271,93.9194,132.112,98.6081,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,39.8962,28.4799,28.2967,28.2967,28.4188,43.4982,44.1697,43.3761,43.0098,38.6142,38.37,38.431,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.1001,2.04518,0.335776,1153.84,175.18900000000005,1445.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.7714,44.1865,43.6676,0.129731,0.0,99.638,90.6347,90.4458,93.0122,0.0,8.104389999999999,21.8635,0.0,0.0,-65.457,106.917,94.6094,52.2987,322.409,51.5991,322.749,290.902,45.0283,428.744,424.619,422.267,518.744,511.225,600.052,425.58,425.411,527.904,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,433.175,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,417.404,1176.81
2020-11-20 13:22:35,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,20.6593,26.2271,91.1844,134.945,96.3614,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,55.0366,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,38.9805,28.4799,28.2967,28.2967,28.4188,44.3529,44.1697,43.3761,43.0098,38.6142,38.37,38.37,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,42.3382,42.033,31.044,50.0305,28.0525,47.8938,2.04518,0.335776,1160.68,176.55200000000005,1440.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2903,44.7573,44.1865,0.129731,0.0,99.6709,88.7978,89.7434,93.3416,0.0,8.104389999999999,19.7755,0.0,0.0,-52.6007,106.917,94.6094,51.5306,320.242,52.1436,328.321,290.902,45.0283,428.744,424.619,422.267,518.744,511.225,600.052,425.58,425.411,527.761,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,418.461,1176.81
2020-11-20 13:22:40,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,19.7802,26.0317,91.1844,134.945,93.9194,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.4261,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,43.254,43.8034,43.8034,38.1868,38.37,38.7363,38.1258,28.4799,28.2967,28.2967,28.4188,43.8034,44.1697,43.3761,43.0098,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,49.7863,44.1697,43.0098,31.044,51.0073,28.0525,47.8938,2.04518,0.335776,1169.53,178.581,1450.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.7573,44.7573,44.6535,0.129731,0.0,98.9419,90.972,89.7434,94.0791,0.0,8.104389999999999,12.7359,0.0,0.0,-57.3783,106.917,94.6094,51.5306,317.324,50.6754,331.269,290.902,45.0283,428.744,424.619,422.267,518.744,510.223,600.052,425.58,425.411,527.618,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,418.99,1177.87
2020-11-20 13:22:45,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,19.7802,26.0317,91.1844,134.945,91.2821,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.4701,10.5311,10.348,10.7753,9.85959,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,44.0476,43.8034,43.8034,38.1868,38.37,38.7363,38.1258,28.4799,28.2967,28.2967,28.4188,43.8034,44.1697,43.3761,43.5592,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,49.7863,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.8852,44.1697,43.0098,31.044,51.0073,28.0525,47.8938,2.04518,0.335776,1172.95,179.104,1441.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,44.7573,44.6535,0.129731,0.0,98.4893,89.1536,89.2355,94.0791,0.0,8.104389999999999,14.9124,0.0,0.0,-64.8471,106.917,94.6094,51.5306,317.324,50.6754,331.269,290.902,45.0283,428.744,424.619,422.267,518.744,511.36800000000005,600.052,425.58,425.411,527.618,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,418.461,1178.48
2020-11-20 13:22:50,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.9878,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,19.7802,25.0549,92.5519,133.871,92.8449,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.4701,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,44.0476,43.8034,43.8034,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,43.8034,44.1697,43.9866,43.5592,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.3968,50.4579,50.3968,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.1526,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.602,50.8852,44.1697,43.0098,31.044,51.0073,28.0525,47.8938,2.04518,0.335776,1171.92,179.104,1440.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,44.7573,44.6535,0.129731,0.0,100.652,91.3388,89.9818,94.4993,0.0,8.104389999999999,17.1346,0.0,0.0,-40.0776,106.917,94.6094,51.5306,315.882,51.2196,329.533,290.902,45.0283,428.744,424.619,422.267,518.744,512.37,600.052,425.58,425.411,527.475,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,418.461,1180.38
2020-11-20 13:22:55,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.3773,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,18.9011,25.0549,94.1148,133.871,94.2124,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,44.0476,43.8034,43.8034,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,43.8034,44.1697,43.9866,43.5592,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,50.4579,50.3968,50.5189,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,44.1697,41.9109,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1170.78,179.104,1446.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,44.7573,44.6535,0.129731,0.0,98.0227,92.0741,88.8404,93.9783,0.0,8.104389999999999,23.6093,0.0,0.0,-29.8294,106.917,94.6094,50.089,318.385,51.053,329.425,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,512.37,600.052,425.58,425.411,527.331,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,418.99,1182.2
2020-11-20 13:23:00,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.3773,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,18.9011,25.0549,94.1148,133.48,94.2124,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5922,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,26.4652,27.3199,44.7802,44.0476,44.9634,43.8034,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,51.0684,50.3968,51.4347,38.2479,38.1868,38.9194,37.3932,32.9365,33.7912,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,41.9109,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1169.76,177.949,1443.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2903,44.7573,44.6535,0.129731,0.0,100.191,91.8893,88.9929,92.3198,0.0,8.104389999999999,23.3651,0.0,0.0,-47.2664,106.917,94.6094,49.3515,320.948,51.7329,333.7680000000001,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,512.37,600.052,425.58,425.411,527.188,515.2330000000002,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.6496,419.518,1183.67
2020-11-20 13:23:05,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,14.3773,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,18.1197,18.9011,25.0549,94.1148,131.136,94.2124,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,27.0147,27.3199,44.7802,44.0476,44.9634,43.8034,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,51.0684,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.7912,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,41.9109,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1169.67,177.949,1452.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2903,44.7573,44.1865,0.129731,0.0,99.4037,91.5032,89.9787,93.2243,0.0,8.104389999999999,19.8475,0.0,0.0,-40.9432,106.917,94.6094,49.3515,323.356,51.083,339.2990000000001,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,511.011,600.052,425.58,425.411,527.188,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,419.518,1184.94
2020-11-20 13:23:10,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,17.1429,18.9011,26.2271,94.1148,131.136,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,27.0147,27.3199,44.7802,44.0476,44.9634,43.8034,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,50.8852,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.7912,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,41.9109,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1174.11,177.949,1441.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2903,44.7573,44.1865,0.129731,0.0,98.969,87.6157,88.6314,94.0833,0.0,8.104389999999999,12.8061,0.0,0.0,-32.2234,106.917,94.6094,49.3515,323.939,49.8458,342.296,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,511.011,600.052,425.58,425.411,527.045,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,420.047,1185.47
2020-11-20 13:23:15,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,16.2637,18.9011,26.2271,94.1148,131.136,96.0684,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,27.0147,27.3199,44.7802,44.0476,44.9634,44.5971,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,50.8852,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,36.6606,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1175.29,177.949,1444.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2903,44.7573,44.1865,0.129731,0.0,97.0213,89.3058,89.1515,93.0136,0.0,8.104389999999999,12.7782,0.0,0.0,-35.7753,106.917,94.6094,47.1957,326.252,48.7767,344.5130000000001,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,511.011,600.052,425.58,425.411,527.045,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,420.047,1185.98
2020-11-20 13:23:20,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,15.2869,19.8779,26.2271,95.1893,133.382,96.0684,77.4115,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.3431,27.0147,27.3199,44.7802,44.0476,44.9634,43.9255,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,51.4347,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,49.8474,49.8474,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1175.19,178.516,1443.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,44.7573,44.6535,0.129731,0.0,99.5783,92.8338,89.1515,94.9647,0.0,8.104389999999999,15.2313,0.0,0.0,-15.204,106.917,94.6094,47.7507,328.341,48.7767,342.492,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,512.013,600.052,425.58,425.411,527.045,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,419.518,1185.98
2020-11-20 13:23:25,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.033,15.2869,21.8315,26.2271,95.1893,132.112,97.3382,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.8926,27.0147,27.3199,44.7802,44.0476,44.9634,45.0244,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,51.4347,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,49.8474,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1178.47,179.10299999999995,1451.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,1.72735,97.2708,90.0039,90.0675,93.9893,0.0,8.104389999999999,21.6097,0.0,0.0,-18.0548,106.917,94.6094,46.8832,332.30300000000005,48.7767,337.2480000000001,290.902,45.0283,428.744,423.5630000000001,421.258,518.744,513.158,600.052,425.58,425.411,527.045,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,418.99,1187.39
2020-11-20 13:23:30,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.9109,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.0098,15.2869,22.7106,26.2271,92.7473,133.675,98.7057,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.8926,27.0147,27.3199,44.7802,44.0476,44.9634,45.0244,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.1197,33.3639,33.3639,50.7021,51.4347,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1174.05,179.10299999999995,1461.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,8.63675,99.9061,88.6405,91.6682,93.9893,0.0,8.104389999999999,26.3412,0.0,0.0,-13.8981,106.917,94.6094,45.5186,333.221,49.5785,333.224,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.158,600.052,425.58,425.411,527.045,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1189.53
2020-11-20 13:23:35,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,92.4603,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.0098,16.4591,22.7106,26.2271,91.5751,134.945,98.7057,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,55.0366,55.5861,27.7473,26.8926,27.0147,27.3199,44.7802,44.0476,44.9634,45.0244,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1175.24,179.10299999999995,1452.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,0.0,100.595,89.2195,92.4849,93.2709,0.0,8.104389999999999,23.5313,0.0,0.0,-28.3458,106.917,94.6094,45.5186,334.95,48.8716,331.269,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.013,600.052,425.58,425.411,527.188,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1191.05
2020-11-20 13:23:40,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.7277,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.0098,16.4591,22.7106,26.2271,91.5751,134.945,99.8779,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,56.0134,55.5861,27.7473,26.8926,27.0147,27.3199,44.7802,44.0476,44.9634,45.0244,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.2967,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.0037,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.3968,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1185.17,179.10299999999995,1451.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,0.0,100.595,86.8056,90.6367,94.6224,0.0,8.104389999999999,15.8318,0.0,0.0,-73.7076,106.917,94.6094,46.0622,334.95,49.4552,329.213,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.011,600.052,425.58,425.411,527.188,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1192.12
2020-11-20 13:23:45,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.7277,91.9109,15.8425,15.7814,16.514,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.0098,16.4591,22.7106,27.3016,92.7473,132.894,98.7057,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.9756,56.0134,56.0134,55.5861,27.7473,26.8926,27.0147,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,37.5763,28.4799,28.2967,28.4799,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.9463,51.4347,38.2479,38.1868,38.9194,37.9426,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1184.07,179.636,1453.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,1.74205,96.7973,90.8635,89.8438,93.8799,0.0,8.104389999999999,15.9163,0.0,0.0,-98.2963,106.917,94.6094,46.0622,334.2,48.8716,329.213,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.227,600.052,425.58,425.411,527.331,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,432.168,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1193.4
2020-11-20 13:23:50,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.7277,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,48.9866,16.4591,22.7106,27.3016,93.9194,133.773,98.7057,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,11.5079,11.2637,54.4261,56.0134,55.464,55.5861,27.7473,26.8926,27.0147,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,40.1404,28.4799,28.8462,28.4799,28.4188,44.5971,44.1697,43.9866,44.1087,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.9463,51.4347,38.2479,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,47.8938,2.04518,0.335776,1189.56,180.148,1461.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7054,44.7573,45.2244,44.6535,0.129731,5.18205,100.129,89.5706,89.8438,90.1614,0.0,8.104389999999999,13.6414,0.0,0.0,-91.3893,106.917,94.6094,45.5186,334.2,48.8716,328.626,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.3009999999998,600.052,425.58,425.411,527.45,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,431.448,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1194.66
