Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 13:23:55,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.7277,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,47.9121,16.4591,22.7106,28.1807,94.7985,134.75,100.073,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8364,11.5079,11.2637,55.0366,56.0134,55.464,55.5861,27.7473,26.8926,27.0147,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,40.1404,28.4799,28.8462,28.4799,28.4188,44.5971,44.7802,43.9866,44.1087,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.9463,51.4347,38.2479,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1181.84,180.715,1448.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,44.7573,45.2244,45.1206,0.129731,0.0,98.4396,88.7099,90.7511,95.4847,0.0,8.104389999999999,26.6093,0.0,0.0,-95.62,106.917,94.6094,45.5186,332.6280000000001,47.5046,328.626,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.3009999999998,600.052,425.58,425.411,527.5930000000002,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1195.97
2020-11-20 13:24:00,96.6117,98.0769,97.6496,97.7106,90.812,91.6667,91.7277,91.9109,15.8425,15.7814,16.514,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,46.8376,17.3382,22.7106,27.3016,95.1893,133.187,100.073,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8364,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.7473,26.8926,27.0147,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,40.1404,28.4799,28.8462,28.4799,28.4188,44.5971,44.7802,43.9866,44.1087,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,33.3639,33.3639,51.4347,51.4347,50.9463,51.4347,38.2479,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1187.33,180.715,1449.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,99.9006,91.0426,89.6917,93.5538,0.0,8.00549,27.1822,0.0,0.0,-91.1872,106.917,94.6094,44.9806,329.892,46.6259,327.253,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.3009999999998,600.052,425.58,425.411,527.5930000000002,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1198.28
2020-11-20 13:24:05,96.6117,98.0769,97.6496,97.7106,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.9585,16.4591,22.7106,28.5714,97.6313,133.187,100.073,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8364,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,27.7473,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,39.4078,28.4799,28.8462,28.4799,28.4188,44.5971,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.707,33.3639,51.4347,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,50.58,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1191.74,180.715,1457.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,98.0952,90.2027,89.6917,93.5538,0.0,8.00549,22.7812,0.0,0.0,-84.6517,106.917,94.6094,45.2023,327.2870000000001,45.0546,326.675,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.225,600.052,425.58,425.411,527.736,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1200.43
2020-11-20 13:24:10,96.6117,98.0769,97.6496,97.7106,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.9585,16.4591,22.7106,27.5946,97.6313,132.308,100.073,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.8364,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.9072,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.6142,28.4799,28.8462,28.4799,28.4188,44.5971,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.707,33.3639,51.4347,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1199.29,180.201,1460.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,97.168,89.48700000000002,88.9405,93.5538,0.0,8.00549,17.1722,0.0,0.0,-93.4356,106.917,94.6094,46.4255,328.034,45.0546,328.046,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.225,600.052,425.58,425.411,527.736,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1202.9
2020-11-20 13:24:15,96.6117,98.0769,97.6496,97.7106,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4212,45.9585,16.4591,22.7106,27.5946,97.6313,132.308,99.0965,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.6142,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.707,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1199.31,180.201,1454.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,98.4868,88.8658,88.9405,94.2757,0.0,8.00549,13.7778,0.0,0.0,-78.1088,106.917,94.6094,47.0632,329.52,45.0546,328.626,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.225,600.052,425.58,425.411,527.736,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1204.45
2020-11-20 13:24:20,96.6117,98.0769,97.6496,97.7106,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.9353,16.4591,21.7338,27.5946,97.6313,132.308,99.0965,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.6142,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1198.22,180.201,1454.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,98.2378,88.9231,89.6185,91.9901,0.0,8.00549,16.6016,0.0,0.0,-51.661,106.917,94.6094,47.0632,330.212,46.2728,328.626,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.372,600.052,425.58,425.411,527.736,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1206.23
2020-11-20 13:24:25,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.0562,16.4591,21.7338,26.3248,97.6313,132.308,100.269,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,32.9365,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1188.3,180.201,1460.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,98.8893,89.554,88.9827,92.5951,0.0,8.00549,23.7877,0.0,0.0,-38.1399,106.917,94.6094,47.7289,329.5680000000001,45.6203,327.87,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.372,600.052,425.58,425.411,527.736,514.231,603.14,409.879,407.811,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1206.75
2020-11-20 13:24:30,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.9353,16.4591,21.7338,27.2039,97.6313,133.187,99.3895,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.0147,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,33.8523,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1183.91,180.201,1461.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1725,45.2244,45.2244,45.1206,0.129731,0.0,97.1782,89.4972,89.7962,91.788,0.0,8.00549,28.262,0.0,0.0,-32.4607,106.917,94.6094,48.4926,327.055,45.6203,323.643,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.372,600.052,425.58,425.411,527.736,514.231,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1207.35
2020-11-20 13:24:35,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.9353,16.4591,21.7338,27.2039,97.6313,135.336,100.855,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.5641,27.8694,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,37.5153,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,50.8852,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1179.52,180.201,1454.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,45.1206,0.129731,0.0,97.1782,90.4424,88.8113,93.4579,0.0,8.00549,22.8081,0.0,0.0,-22.3752,106.917,94.6094,48.4926,325.668,45.6203,317.975,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.37,600.052,425.58,425.411,527.736,514.231,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,431.136,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1207.87
2020-11-20 13:24:40,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.9353,16.4591,21.7338,27.2039,96.4591,135.336,99.9756,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.12698,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.6471,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,26.5263,52.0452,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1183.84,179.62400000000005,1455.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,45.1206,0.129731,0.0,98.5325,89.4464,90.3094,94.1443,0.0,8.11538,19.1203,0.0,0.0,-19.2936,106.917,94.6094,48.4926,325.668,45.5733,315.72,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.297,600.052,425.58,425.411,527.736,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1207.87
2020-11-20 13:24:45,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,17.3382,21.7338,27.2039,96.4591,134.066,99.9756,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,55.0977,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,37.9426,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1189.32,179.62400000000005,1454.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,45.1206,0.129731,0.0,98.5325,91.4659,89.3059,93.4405,0.0,8.11538,16.658,0.0,0.0,-8.458910000000001,106.917,94.6094,49.244,326.401,44.7807,314.525,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.297,600.052,425.58,425.411,527.736,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,420.576,1207.87
2020-11-20 13:24:50,96.6117,98.0769,97.6496,97.1612,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,18.2173,21.7338,27.2039,95.2869,132.894,98.315,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.98169,10.5311,10.348,10.7753,11.3858,11.5079,11.2637,55.0366,56.0134,54.4872,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,37.9426,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1188.14,179.62400000000005,1460.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.5325,88.9053,90.4605,94.2238,0.0,8.11538,14.0952,0.0,0.0,-15.8712,106.917,94.6094,50.5275,326.401,44.0304,313.93,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.513,600.052,425.58,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1207.34
2020-11-20 13:24:55,96.6117,98.0769,97.6496,98.3822,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,18.2173,21.7338,27.2039,95.2869,132.015,99.5849,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.98169,10.5311,10.348,10.7753,10.7143,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,37.9426,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.0098,31.044,51.0073,25.9768,49.0537,2.04518,0.335776,1180.45,179.62400000000005,1456.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.2973,89.3003,89.5673,94.7445,0.0,8.11538,22.3178,0.0,0.0,-35.6648,106.917,94.6094,50.5275,325.766,44.1151,313.231,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.515,600.052,425.58,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,422.162,1206.24
2020-11-20 13:25:00,96.6117,98.0769,97.6496,98.3822,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,18.2173,21.7338,26.2271,96.4591,132.015,97.9243,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.98169,10.5311,10.348,10.7753,10.7143,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,44.9634,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.0098,31.044,51.0073,25.9768,48.0159,2.04518,0.335776,1174.93,179.62400000000005,1457.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.2973,87.0941,90.022,93.7487,0.0,8.11538,27.9143,0.0,0.0,-44.1568,106.917,94.6094,50.5275,322.728,44.8175,313.231,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.515,600.052,425.58,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1206.24
2020-11-20 13:25:05,96.6117,98.0769,97.6496,99.6642,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,18.2173,22.6129,27.3993,96.4591,133.089,99.0965,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,10.7143,11.5079,11.2637,54.4872,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,37.3321,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,51.0073,25.9768,48.0159,2.04518,0.335776,1178.24,179.62400000000005,1461.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,100.022,88.7671,89.3232,93.5872,0.0,8.01648,23.5637,0.0,0.0,-84.1956,106.917,94.6094,49.7945,322.194,45.5275,313.231,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.37,600.052,425.58,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1205.71
2020-11-20 13:25:10,96.6117,98.0769,97.6496,98.3211,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,17.3382,22.6129,26.5201,96.4591,133.968,100.171,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,10.7143,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.7741,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,51.0073,25.9768,48.0159,2.04518,0.335776,1180.36,179.122,1463.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.4805,88.0628,89.3232,93.8661,0.0,8.01648,17.203,0.0,0.0,-36.5977,106.917,94.6094,48.6197,324.033,45.4399,314.934,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.344,600.052,424.547,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,432.143,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1205.19
2020-11-20 13:25:15,96.6117,98.0769,97.6496,97.7717,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,45.9585,18.4127,22.6129,27.5946,96.4591,134.945,100.171,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,11.2637,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.1026,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.7363,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,51.0073,25.9768,48.0159,2.04518,0.335776,1182.59,179.122,1462.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,99.5498,89.4627,89.9986,91.9847,0.0,8.01648,15.7118,0.0,0.0,-54.3413,106.917,94.6094,48.6197,324.57,45.4399,315.567,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,511.344,600.052,424.547,425.411,527.5930000000002,513.229,603.14,409.879,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1204.63
2020-11-20 13:25:20,96.6117,98.0769,97.6496,97.7717,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.8376,18.4127,22.6129,26.3248,96.4591,134.945,99.0965,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,11.2637,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.1026,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.9841,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,51.0073,25.9768,48.9316,2.04518,0.335776,1183.66,179.122,1462.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,97.0874,90.4695,90.0541,93.9237,0.0,8.01648,16.4199,0.0,0.0,-44.7035,106.917,94.6094,48.6197,323.939,43.808,315.567,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,512.418,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.633,1203.5
2020-11-20 13:25:25,96.6117,98.0769,97.6496,99.6642,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.8376,18.4127,22.6129,26.3248,97.6313,133.187,94.6032,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,11.2637,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.1026,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,51.4347,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,51.0073,25.9768,48.9316,2.04518,0.335776,1180.36,179.122,1457.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,99.1125,89.2767,88.6004,92.111,0.0,8.01648,21.2731,0.0,0.0,-53.8052,106.917,94.6094,49.3794,325.401,42.1388,315.567,290.902,45.0283,427.736,423.5630000000001,421.258,518.744,513.634,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1202.98
2020-11-20 13:25:30,96.6117,98.0769,97.6496,98.7485,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.8376,18.4127,21.6361,26.1294,98.5104,132.308,92.7473,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.98169,10.5311,10.348,10.7753,11.2637,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,38.5531,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,52.2283,25.9768,48.9316,2.04518,0.335776,1178.12,179.634,1469.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.3984,91.102,89.2408,94.6688,0.0,8.01648,23.6794,0.0,0.0,-41.205,106.917,94.6094,49.3794,325.063,42.7081,318.156,290.902,44.0013,427.736,422.53,421.258,518.744,513.634,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,602.172,599.812,602.565,22.4786,421.104,1202.98
2020-11-20 13:25:35,96.6117,98.0769,97.6496,98.7485,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.9646,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,46.8376,19.3895,21.6361,25.2503,98.5104,132.308,92.3565,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,10.5311,10.5311,10.348,10.7753,11.2637,11.5079,11.2637,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,38.0647,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,38.0037,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,52.2283,25.9768,48.9316,2.04518,0.335776,1180.27,179.634,1459.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,100.027,90.6967,91.0786,94.0415,0.0,8.01648,24.8212,0.0,0.0,-18.2786,106.917,94.6094,47.4958,320.995,41.9551,321.346,290.902,44.0013,427.736,422.53,420.225,518.744,512.561,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,421.104,1202.46
2020-11-20 13:25:40,96.6117,98.0769,97.6496,98.7485,91.3614,91.6667,91.7277,91.9109,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,47.8144,19.3895,21.6361,27.6923,98.5104,132.308,95.0916,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,56.1355,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,37.4542,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.0,52.0452,42.5824,43.8034,31.044,52.2283,25.9768,48.9316,2.04518,0.335776,1185.77,179.634,1464.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,98.5103,91.7926,91.0786,92.6296,0.0,8.01648,13.9088,0.0,0.0,-12.6371,106.917,94.6094,46.2837,320.297,41.161,321.96,290.902,44.0013,427.736,422.53,420.225,518.744,512.561,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,408.797,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,420.576,1202.46
2020-11-20 13:25:45,96.6117,98.0769,97.6496,98.199,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,48.7912,19.3895,21.6361,27.6923,99.6825,132.308,97.1429,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.464,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,44.0476,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.7411,52.0452,42.5824,43.8034,29.6398,52.2283,25.9768,48.9316,2.04518,0.335776,1186.84,179.634,1461.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,97.6324,89.3088,90.3272,92.6296,0.0,8.01648,17.0395,0.0,0.0,-8.34603,106.917,94.6094,45.6581,321.084,41.1214,321.347,290.902,44.0013,427.736,422.53,420.225,518.744,512.561,600.052,424.547,425.411,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,421.633,1202.46
2020-11-20 13:25:50,96.6117,98.0769,97.6496,98.199,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,49.6703,19.3895,21.6361,26.4225,98.5104,132.308,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,55.464,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,41.7888,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.7411,52.0452,42.5824,43.8034,29.6398,52.2283,25.9768,48.9316,2.04518,0.335776,1181.37,179.634,1467.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,99.3066,89.2468,90.5088,93.6213,0.0,8.01648,23.9552,0.0,0.0,-43.3645,106.917,94.6094,45.6581,322.666,41.6349,320.732,290.902,44.0013,427.736,422.53,420.225,518.744,513.563,600.052,424.547,424.403,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,420.576,1202.46
2020-11-20 13:25:55,96.6117,98.0769,97.6496,98.199,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,49.6703,19.3895,21.6361,26.4225,97.5336,133.48,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,10.7143,55.0366,56.0134,54.9145,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,40.9341,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.6557,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.7411,52.0452,42.5824,43.8034,29.6398,52.2283,25.9768,48.9316,2.04518,0.335776,1182.47,179.634,1460.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7573,45.2244,44.6535,0.129731,0.0,97.1792,89.6266,90.5088,94.1006,0.0,8.01648,24.2107,0.0,0.0,-34.7777,106.917,94.6094,45.118,325.594,42.645,321.478,290.902,44.0013,427.736,422.53,420.225,518.744,513.563,600.052,424.547,424.403,527.736,513.229,603.14,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,421.104,1202.46
2020-11-20 13:26:00,96.6117,98.0769,97.6496,98.199,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,49.6703,19.3895,21.6361,26.4225,98.6081,134.359,99.2918,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,10.7143,55.0366,56.0134,55.9524,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,40.0794,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.6557,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.7558,53.3883,43.254,45.0244,29.6398,53.2662,25.9768,50.0305,2.04518,0.335776,1185.68,181.764,1461.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.7433,45.899,46.2622,45.7433,0.129731,0.0,98.5413,87.7906,91.307,91.9359,0.0,8.01648,25.387,0.0,0.0,-22.3434,106.917,94.6094,45.118,326.223,42.645,322.749,290.902,44.0013,427.736,422.53,420.225,518.744,512.274,600.052,424.547,424.403,527.736,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,602.565,22.4786,421.633,1203.61
2020-11-20 13:26:05,96.6117,98.0769,97.6496,98.199,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,48.6935,18.4127,21.6361,26.4225,98.6081,133.382,98.4127,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,10.7143,55.0366,56.0134,55.9524,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,39.4078,28.4799,28.8462,28.4799,28.4188,45.2686,44.7802,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,50.5189,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.7558,53.3883,44.1697,45.8181,29.6398,53.2662,25.9768,50.0305,2.04518,0.335776,1190.06,184.99,1465.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,46.4179,46.8849,46.6774,0.129731,0.0,99.2546,88.9142,90.3565,95.4051,0.0,8.01648,19.5266,0.0,0.0,-20.6246,106.917,94.6094,43.8689,323.471,43.21100000000001,320.516,290.902,44.0013,427.736,422.53,420.225,518.744,511.273,600.052,424.547,424.403,527.5930000000002,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,422.162,1204.73
2020-11-20 13:26:10,96.6117,98.0769,97.6496,97.6496,91.3614,91.6667,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,19.8718,49.6703,17.5336,21.6361,27.3016,97.7289,131.917,100.269,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,10.6532,11.5079,10.7143,55.0366,56.0134,55.9524,55.5861,28.2357,26.8926,27.5641,27.3199,45.69600000000001,45.2076,45.4518,45.0244,38.1868,38.37,38.7363,39.4078,28.4799,28.8462,28.4799,28.4188,45.2686,45.3907,44.9634,44.6581,38.6142,38.37,38.4921,39.4689,33.3639,33.6691,34.1575,33.3639,51.801,52.1062,50.9463,52.1062,38.7973,38.1868,38.9194,38.1868,33.486,34.4017,33.8523,38.1258,50.8852,49.9084,51.3126,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.7558,53.3883,44.1697,45.8181,29.6398,54.304,25.9768,50.0305,2.04518,0.335776,1199.89,186.346,1470.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,46.4179,46.8849,46.6774,0.129731,0.0,99.2546,91.8404,91.3067,95.4886,0.0,8.01648,13.9539,0.0,0.0,-39.232,106.917,94.6094,43.3323,320.7290000000001,44.2618,317.33,290.902,44.0013,427.736,422.53,420.225,518.744,511.273,600.052,424.547,424.403,527.5930000000002,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,422.162,1206.69
2020-11-20 13:26:15,96.6117,98.0769,97.6496,97.6496,91.3614,92.4603,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4823,49.6703,17.5336,22.7106,28.1807,98.6081,131.917,101.245,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,28.2357,27.5031,28.3578,27.3199,45.69600000000001,45.2076,45.4518,46.1233,38.1868,38.37,38.7363,39.4078,28.4799,28.8462,28.4799,28.4188,45.2686,45.3907,44.9634,45.3297,38.6142,38.9194,38.4921,39.4689,33.3639,33.6691,34.1575,33.9133,51.801,52.1062,51.6789,52.1062,38.7973,38.1868,38.9194,39.2247,33.486,34.4017,33.8523,38.1258,51.7399,50.58,51.3126,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.7558,54.4261,44.1697,45.8181,29.6398,54.304,25.9768,50.0305,2.04518,0.335776,1205.21,187.594,1464.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,46.4179,47.352,46.6774,0.129731,0.0,98.3989,90.5195,91.9673,94.0573,0.0,8.01648,13.9539,0.0,0.0,-75.8165,106.917,94.6094,43.3323,320.156,44.2618,316.059,290.902,44.0013,427.736,422.53,420.225,518.744,512.274,600.052,424.547,424.403,527.5930000000002,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,422.69,1208.07
2020-11-20 13:26:20,96.6117,98.0769,97.6496,97.6496,91.3614,92.4603,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4823,49.6703,17.5336,21.8315,28.1807,98.6081,131.917,101.245,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.2637,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,28.2357,27.5031,28.3578,27.8694,45.69600000000001,45.8791,46.917,46.1233,38.1868,38.9805,38.7363,38.1258,28.4799,28.8462,28.4799,28.4188,45.2686,45.3907,45.6349,45.3297,38.6142,38.9194,38.4921,38.9194,33.3639,33.6691,34.1575,33.9133,51.801,52.1062,51.6789,52.6557,38.7973,38.8584,38.9194,39.2247,33.486,37.0879,33.8523,38.1258,51.7399,50.58,51.3126,51.1905,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.7558,54.4261,44.1697,45.8181,29.6398,54.304,25.9768,50.0305,2.04518,0.335776,1199.8,187.594,1480.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,46.8849,47.352,46.6774,0.129731,10.467,100.485,89.0759,90.9947,94.0573,0.0,7.91758,22.4891,0.0,0.0,-126.43,106.917,94.6094,43.3323,321.744,43.7239,315.349,290.902,44.0013,427.736,422.53,420.225,518.744,513.276,600.052,424.547,424.403,527.45,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,423.7480000000001,1210.26
2020-11-20 13:26:25,96.6117,98.0769,97.6496,97.6496,91.9109,92.4603,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4823,49.6703,16.6545,21.8315,27.2039,99.5849,131.917,102.125,83.956,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.8742,11.5079,11.1416,54.4872,56.0134,55.9524,55.5861,28.2357,27.5031,28.3578,27.8694,46.2454,45.8791,46.917,46.1233,38.1868,38.9805,38.7363,38.1258,28.4799,28.8462,28.4799,28.4188,46.0623,45.3907,45.6349,45.3297,38.6142,38.9194,38.4921,38.9194,33.9133,33.6691,34.1575,33.9133,51.801,52.1062,51.6789,52.6557,38.7973,38.8584,38.9194,39.2247,33.486,34.2186,33.8523,38.1258,51.7399,51.1294,52.0452,52.2894,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.8632,54.4261,44.1697,45.8181,29.6398,54.304,25.9768,50.0305,2.04518,0.335776,1204.04,188.874,1471.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,47.352,47.819,47.1444,0.129731,0.0,99.7862,91.8993,91.69,94.0573,0.0,7.91758,27.2117,0.0,0.0,-109.844,106.917,94.6094,45.4836,324.267,43.4169,313.772,290.902,44.0013,427.736,422.53,420.225,518.744,513.276,600.052,424.547,424.403,527.307,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,424.805,1212.36
2020-11-20 13:26:30,96.6117,98.0769,97.6496,97.6496,91.9109,92.4603,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4823,49.6703,16.6545,21.8315,27.2039,98.7057,133.382,102.125,85.0305,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.8742,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,28.2357,27.5031,28.3578,27.8694,46.2454,45.8791,46.917,46.1233,38.1868,38.9805,38.7363,38.1258,28.4799,28.8462,28.4799,28.4188,46.0623,46.0623,45.6349,46.0623,38.6142,38.9194,38.4921,38.9194,33.9133,33.6691,34.1575,34.4628,52.9609,52.1062,52.5946,53.6935,38.7973,38.8584,38.9194,39.2247,33.486,34.2186,33.8523,38.8584,51.7399,51.1294,52.0452,52.2894,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.8632,54.4261,44.1697,45.8181,29.6398,54.304,25.9768,51.2515,2.04518,0.335776,1204.04,189.424,1477.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.3001,47.352,47.819,47.1444,0.129731,0.0,100.212,91.1907,91.0539,93.9852,0.0,8.01648,24.1131,0.0,0.0,-98.4957,106.917,94.6094,46.192,323.517,43.4169,313.175,290.902,44.0013,427.736,422.53,420.225,518.744,512.06,600.052,424.547,424.403,527.164,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,424.805,1214.96
2020-11-20 13:26:35,96.6117,98.0769,97.6496,97.1001,91.9109,92.4603,91.7277,92.4603,15.8425,15.7814,15.4151,15.3541,20.4212,20.4823,20.7265,16.0867,20.6654,19.8107,19.8107,20.4823,49.6703,18.8034,20.9524,27.2039,98.7057,134.359,103.394,85.0305,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.67643,9.85959,10.5311,10.348,10.7753,11.8742,11.5079,11.1416,55.0366,56.0134,55.9524,55.5861,28.2357,27.5031,28.3578,27.8694,46.2454,46.4286,46.917,46.1233,38.1868,38.9805,38.7363,38.1258,28.4799,28.8462,28.4799,28.4188,46.0623,46.0623,45.6349,46.0623,38.6142,38.9194,38.4921,38.9194,33.9133,33.6691,34.1575,34.4628,52.9609,52.1062,52.5946,53.6935,38.7973,38.8584,38.9194,39.2247,34.5849,34.3407,33.8523,38.8584,52.7778,51.862,52.0452,52.2894,20.3602,19.9328,30.9829,20.4823,15.1099,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,22.8632,54.4261,44.1697,45.8181,29.6398,54.304,25.9768,51.2515,2.04518,0.335776,1208.37,190.69,1484.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.7671,47.352,47.819,47.6114,0.129731,0.0,98.0284,91.6324,91.9993,96.2183,0.0,8.01648,19.783,0.0,0.0,-72.4956,106.917,94.6094,46.7341,322.986,43.5717,312.509,290.902,44.0013,427.736,422.53,420.225,518.744,510.986,600.052,424.547,424.403,527.164,513.229,602.11,410.889,408.844,518.066,518.352,613.0219999999998,409.807,408.725,516.706,516.133,611.8,430.104,431.136,533.141,532.783,614.747,431.112,430.392,528.133,527.297,603.225,599.812,601.535,22.4786,425.86300000000006,1216.54
