Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:15:50,97.0391,97.7717,97.8327,98.3211,97.1612,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,68.5287,70.2381,71.1538,66.8193,28.9072,28.8462,28.602,28.663,74.5788,49.3773,44.6886,58.3639,102.808,122.54,92.0635,86.3004,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.4249,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,29.0293,39.8352,40.3236,41.3614,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,38.9194,29.7009,30.3114,30.1282,29.5177,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,29.7009,30.4945,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,39.8962,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.0281,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,26.16,53.5714,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,22.8632,49.5421,0.457875,56.4408,1646.83,283.89,1897.39,1.0,1.0,1.0,1.0,1.0,1.0,50.4136,28.515,50.9844,51.3996,51.192,51.192,91.0657,104.337,102.593,98.5828,99.8213,103.264,8.92857,26.4867,0.0,0.0,-7.7534,98.6553,95.4191,32.2208,230.915,40.1417,219.45,306.861,44.6613,448.483,446.328,444.029,510.976,505.67800000000005,595.611,448.986,448.771,522.283,510.402,599.99,404.356,402.475,509.535,509.653,609.964,403.416,402.79,507.506,505.574,607.377,430.354,430.617,518.742,519.816,606.371,431.699,430.714,516.023,516.238,599.26,595.3009999999998,599.225,28.9988,569.139,1672.66
2020-11-1 03:15:55,97.0391,97.7717,97.8327,98.3211,97.1612,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,70.5434,70.9096,71.1538,67.67399999999999,30.7998,29.7619,30.3724,29.5788,76.1416,49.6703,44.6886,58.3639,103.004,120.977,93.0403,86.3004,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.4249,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,29.0293,39.8352,40.3236,40.812,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,38.37,29.7009,30.3114,30.1282,29.5177,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,29.7009,30.4945,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,39.8962,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,57.3565,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,24.3284,54.4872,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,22.8632,49.5421,0.457875,56.4408,1639.79,284.423,1909.93,1.0,1.0,1.0,1.0,1.0,1.0,50.4136,28.515,50.9844,51.3996,51.192,51.192,91.8436,104.538,104.785,101.409,101.102,100.876,8.92857,26.3462,0.0,0.0,0.141601,98.6553,95.4191,32.931999999999995,230.185,38.0457,221.177,306.861,45.6646,448.483,446.328,444.029,510.976,505.67800000000005,595.611,448.986,448.771,522.641,510.402,598.936,404.356,402.475,509.535,509.653,609.964,403.416,402.79,507.506,505.574,607.377,430.354,430.617,518.742,519.816,606.371,431.699,430.714,516.023,517.239,599.26,595.3009999999998,599.225,28.9988,570.196,1671.07
2020-11-1 03:16:00,97.0391,97.7717,97.8327,98.3211,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,70.5434,72.2527,72.0696,69.0171,31.3492,30.6777,30.3724,30.1282,76.1416,49.6703,44.6886,57.4847,102.027,119.902,91.3797,86.3004,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,29.0293,39.8352,40.3236,40.812,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,38.37,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.2503,30.4945,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,39.8962,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.1502,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,24.3284,54.4872,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,22.8632,49.5421,0.457875,56.4408,1641.4,284.423,1900.97,1.0,1.0,1.0,1.0,1.0,1.0,50.4136,28.515,50.9844,51.3996,51.192,51.192,91.8436,103.524,103.661,99.2603,99.2077,102.624,8.92857,29.4198,0.0,0.0,-20.8561,98.6553,95.4191,31.8312,230.836,37.5056,223.787,306.861,45.6646,448.483,447.334,445.035,512.05,506.727,595.611,448.986,449.776,522.927,510.402,598.936,404.356,402.475,510.584,509.653,609.964,403.416,402.79,507.506,505.574,607.377,430.354,430.617,518.742,519.816,606.371,431.699,430.714,517.025,517.239,599.26,595.3009999999998,599.225,28.9988,571.7819999999998,1670.93
2020-11-1 03:16:05,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,71.2149,72.8633,72.9243,69.0171,32.0208,31.6545,31.2882,30.7998,76.1416,49.6703,44.6886,57.4847,102.027,117.949,90.5006,85.1282,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.105,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,29.0293,39.8352,40.3236,40.2625,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,38.37,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.2503,30.4945,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,39.8962,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.1502,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,24.3284,54.4872,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,20.5433,49.5421,0.457875,56.4408,1646.56,284.423,1906.6,1.0,1.0,1.0,1.0,1.0,1.0,50.4136,28.515,50.9844,51.3996,51.192,51.192,90.1829,105.022,103.661,100.914,98.5328,102.624,8.82967,26.7519,0.0,0.0,-31.8865,98.6553,95.4191,30.8205,230.30900000000003,36.7817,225.018,306.861,45.6646,448.483,447.334,445.035,512.05,506.727,595.611,448.986,449.776,523.0459999999998,511.522,598.936,404.356,402.475,510.584,509.653,609.964,403.416,402.79,507.506,505.574,607.377,430.354,430.617,518.742,519.816,607.448,431.699,430.714,517.025,517.239,599.26,595.3009999999998,598.193,28.9988,571.7819999999998,1673.28
2020-11-1 03:16:10,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,72.6801,73.7179,73.6569,70.4823,33.3028,32.265,32.3871,32.1429,77.2161,49.6703,44.6886,58.6569,103.199,115.8,90.5006,84.2491,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.105,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,29.0293,39.8352,40.3236,40.2625,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,40.2625,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.7998,30.4945,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,39.3468,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,24.3284,54.4872,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,20.5433,49.5421,0.457875,56.4408,1650.15,284.423,1905.9,1.0,1.0,1.0,1.0,1.0,1.0,50.9325,28.515,50.9844,51.9185,51.192,51.192,90.8552,106.977,101.359,99.1075,97.7468,102.624,8.82967,23.866,0.0,0.0,-59.2401,98.6553,95.4191,30.8205,229.577,35.5177,224.185,306.861,45.6646,448.483,447.334,445.035,512.05,507.729,595.611,448.986,449.776,523.404,511.522,598.936,404.356,402.475,510.584,509.653,609.964,403.416,402.79,507.506,505.574,607.377,430.354,430.617,518.742,520.865,607.448,431.699,430.714,517.025,517.239,599.26,595.3009999999998,598.193,28.9988,571.253,1674.95
2020-11-1 03:16:15,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,73.5958,74.2674,74.8169,70.4823,33.3028,32.265,32.3871,33.1197,78.0952,49.6703,45.6654,58.6569,103.199,114.335,92.6496,84.2491,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.6545,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,28.2967,39.8352,40.3236,40.2625,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,40.2625,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.7998,31.044,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,24.3284,55.4029,53.8156,26.16,32.6313,52.2283,28.1136,57.2344,20.5433,50.58,0.457875,56.4408,1650.87,285.876,1915.55,1.0,1.0,1.0,1.0,1.0,1.0,50.9325,28.515,51.5034,51.9185,51.659,51.192,90.8552,104.125,103.203,98.3547,98.8746,103.304,8.82967,24.8621,0.0,0.0,-64.2105,98.6553,95.4191,32.0889,230.843,35.5177,222.802,306.861,45.6646,448.483,447.334,445.035,513.099,507.729,595.611,448.986,449.776,523.762,512.524,597.906,404.356,402.475,510.584,510.655,609.964,403.416,402.79,507.506,505.574,608.383,430.354,430.617,519.744,520.865,607.448,431.699,430.714,517.025,517.239,599.26,595.3009999999998,598.193,28.9988,572.311,1675.22
2020-11-1 03:16:20,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,74.939,74.939,75.4274,72.6801,33.9744,33.9133,33.1197,33.1197,78.0952,49.6703,46.5446,58.6569,104.176,113.26,94.0171,86.0073,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.6545,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,28.9072,39.8352,40.3236,39.7131,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,40.2625,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.3492,31.044,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,23.1685,55.4029,53.8156,26.16,32.6313,52.2283,28.1136,58.7607,20.5433,50.58,0.457875,56.4408,1657.08,286.474,1909.23,1.0,1.0,1.0,1.0,1.0,1.0,50.9325,28.515,51.5034,51.9185,51.659,51.659,90.8552,104.874,103.203,97.7233,101.488,100.5,8.82967,17.5585,0.0,0.0,-17.1689,98.6553,95.4191,32.0889,231.667,35.5177,221.785,306.861,45.6646,448.483,447.334,445.035,513.099,508.731,595.611,450.039,449.776,524.023,512.524,597.906,404.356,402.475,510.584,510.655,609.964,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,607.448,431.699,430.714,517.025,517.239,599.26,595.3009999999998,598.193,29.1697,573.368,1676.88
2020-11-1 03:16:25,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,74.939,76.221,76.3431,72.6801,35.3175,34.9512,34.5238,35.0122,78.9743,49.6703,46.5446,60.4151,104.176,116.679,94.8962,89.0354,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.9219,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,28.9072,39.8352,40.3236,39.7131,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,40.2625,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.3492,31.044,28.602,26.2821,51.1294,49.6642,50.1526,49.5421,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.9841,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,22.4969,55.4029,53.8156,26.16,32.6313,52.2283,28.1136,58.7607,20.5433,50.58,0.457875,57.7228,1659.72,287.048,1917.87,1.0,1.0,1.0,1.0,1.0,1.0,50.9325,28.515,51.5034,51.9185,51.659,51.659,89.8838,104.309,101.862,100.191,100.851,101.516,8.82967,21.1446,0.0,0.0,0.77344,98.6553,95.4191,31.565,231.667,34.8491,220.006,306.861,45.6646,448.483,447.334,446.064,513.099,508.731,595.611,450.039,449.776,524.31,513.526,597.906,404.356,402.475,510.584,510.655,610.97,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,607.448,431.699,430.714,517.025,517.239,599.26,595.3009999999998,597.187,29.1697,574.425,1675.65
2020-11-1 03:16:30,97.0391,97.7717,97.8327,98.3211,97.1001,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,75.4884,76.7705,76.9536,74.4506,35.8669,34.9512,35.3785,35.7448,78.9743,50.5494,46.5446,61.3919,104.176,116.679,94.8962,89.0354,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.5324,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,28.9072,39.8352,40.3236,39.1026,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,40.2625,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,22.4969,56.8071,53.8156,26.16,32.6313,53.3272,28.1136,58.7607,20.5433,50.58,0.457875,57.7228,1664.26,287.572,1911.69,1.0,1.0,1.0,1.0,1.0,1.0,50.9325,28.515,51.5034,51.9185,51.659,51.659,89.1037,105.623,100.97,99.2904,100.104,99.8826,8.82967,17.1089,0.0,0.0,3.86258,98.6553,95.4191,32.2078,231.096,34.0996,220.006,306.861,45.6646,448.483,448.36300000000006,446.064,514.148,509.876,595.611,450.039,449.776,524.596,514.528,597.906,404.356,402.475,510.584,510.655,610.97,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,607.448,431.699,430.714,517.025,517.239,600.313,594.293,597.187,29.1697,574.9540000000002,1676.17
2020-11-1 03:16:35,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,76.5263,77.3199,77.7473,74.4506,37.6374,35.98900000000001,35.92800000000001,36.2943,80.0488,50.5494,49.8657,60.4151,104.176,115.507,91.9658,87.2772,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,32.0818,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.663,28.9072,39.8352,40.3236,39.1026,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,22.4969,56.8071,53.8156,26.16,32.6313,53.3272,28.1136,58.7607,20.5433,50.58,0.457875,57.7228,1663.23,287.572,1933.57,1.0,1.0,1.0,1.0,1.0,1.0,51.3996,28.515,51.9704,52.3855,52.1261,51.659,91.6565,106.832,102.816,99.2904,100.378,103.783,8.97253,24.9596,0.0,0.0,6.14542,98.6553,95.4191,32.2078,231.096,34.0996,220.565,307.89,45.6646,449.5,448.36300000000006,446.064,514.148,510.878,594.555,450.039,450.78,524.929,514.528,597.906,404.356,402.475,510.584,510.655,610.97,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,607.448,431.699,430.714,517.025,517.239,600.313,594.293,597.187,29.1697,574.425,1685.46
2020-11-1 03:16:40,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,77.9915,78.1746,79.1514,75.4884,37.6374,37.3932,37.0879,36.8437,80.928,51.5262,52.8938,58.4615,104.176,114.628,88.7424,87.2772,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.2357,28.9072,39.8352,40.3236,39.1026,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,49.7863,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,57.7839,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,20.6044,56.8071,53.8156,26.16,32.6313,53.3272,28.1136,58.7607,20.5433,50.58,0.457875,57.7228,1667.71,288.295,1931.5,1.0,1.0,1.0,1.0,1.0,1.0,51.3996,28.515,51.9704,52.3855,52.1261,52.1261,90.6782,107.756,103.426,99.2904,100.673,103.783,8.97253,24.863000000000003,0.0,0.0,18.4217,98.6553,95.4191,31.6616,231.096,34.0996,221.68,307.89,45.6646,449.5,448.36300000000006,446.064,514.148,510.878,594.555,450.039,450.78,525.072,515.53,596.78,404.356,402.475,510.584,510.655,610.97,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,608.502,431.699,430.714,517.025,517.239,600.313,594.293,597.187,29.1697,576.012,1690.28
2020-11-1 03:16:45,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,77.9915,79.5788,79.884,76.5873,38.5531,37.9426,37.6374,37.6374,80.928,51.5262,52.0146,59.9267,105.153,115.897,91.4774,85.7143,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.9072,28.9072,39.8352,40.3236,38.5531,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,49.7863,51.3126,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,57.2344,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,20.6044,56.8071,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,20.5433,50.58,0.457875,57.7228,1667.8,288.827,1930.76,1.0,1.0,1.0,1.0,1.0,1.0,51.3996,28.515,51.9704,52.3855,52.1261,52.1261,90.5052,104.903,105.514,100.802,99.6398,101.383,8.97253,17.8591,0.0,0.0,12.7733,98.6553,95.4191,30.0569,231.706,35.5177,222.995,307.89,45.6646,449.5,448.36300000000006,446.064,515.268,510.878,594.555,450.039,450.78,525.359,515.53,596.78,404.356,402.475,510.584,510.655,610.97,403.416,402.79,507.506,506.576,608.383,430.354,430.617,519.744,520.865,608.502,431.699,430.714,517.025,517.239,600.313,594.293,597.187,29.3407,575.4830000000002,1689.78
2020-11-1 03:16:50,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,79.2735,80.1282,80.6777,76.5873,39.2247,39.4078,38.3089,39.0415,80.8303,51.5262,50.9402,59.9267,107.302,116.874,92.3565,88.1563,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,38.5531,39.9573,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,49.7863,51.3126,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,20.6044,56.8071,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,57.7228,1673.63,288.827,1940.24,1.0,1.0,1.0,1.0,1.0,1.0,51.3996,28.515,51.9704,52.3855,52.1261,52.1261,91.9672,107.646,101.411,100.802,100.338,103.239,9.08242,14.0539,0.0,0.0,9.48218,98.6553,95.4191,28.3394,233.745,35.1411,222.995,307.89,45.6646,449.5,448.36300000000006,446.064,515.268,510.878,594.555,450.039,450.78,525.645,516.5319999999998,596.78,404.356,402.475,510.584,510.655,610.97,403.416,402.79,508.555,506.576,608.383,430.354,430.617,519.744,520.865,608.502,431.699,430.714,517.025,517.239,600.313,594.293,596.182,29.3407,578.126,1688.93
2020-11-1 03:16:55,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,79.884,80.7998,81.4713,78.1746,39.8352,39.4078,39.7131,39.0415,80.8303,51.5262,49.9634,60.8059,108.181,118.73,94.3101,88.1563,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,38.5531,39.9573,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,20.6044,56.8071,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,57.7228,1674.72,289.339,1940.4,1.0,1.0,1.0,1.0,1.0,1.0,51.3996,28.515,51.9704,52.3855,52.1261,52.1261,91.9672,105.684,104.393,100.814,101.28,103.017,9.08242,14.6406,0.0,0.0,9.65664,98.6553,95.4191,27.3823,233.745,35.9023,221.729,307.89,45.6646,449.5,448.36300000000006,446.064,515.268,511.905,594.555,450.039,450.78,525.788,517.534,596.78,404.356,402.475,510.584,510.655,610.97,403.416,402.79,508.555,506.576,609.436,430.354,430.617,519.744,521.867,608.502,431.699,430.714,517.025,518.289,600.313,594.293,596.182,29.3407,577.5980000000002,1688.61
2020-11-1 03:17:00,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,80.4335,81.5934,82.0208,78.1746,41.2393,40.3846,40.3236,40.3846,82.7839,52.5031,49.9634,60.8059,108.181,117.851,93.431,89.0354,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,32.2039,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,38.5531,39.9573,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.4347,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,18.7118,56.8071,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,57.7228,1676.29,289.861,1937.55,1.0,1.0,1.0,1.0,1.0,1.0,51.8666,28.515,52.4893,52.3855,52.1261,52.1261,92.0062,106.342,103.511,99.5395,98.2269,101.792,8.98352,12.244000000000002,0.0,0.0,6.19204,98.6553,95.4191,25.8245,234.626,34.8553,219.706,307.89,45.6646,449.5,448.36300000000006,446.064,516.27,513.097,594.555,450.039,450.78,525.931,517.534,596.78,404.356,402.475,511.633,510.655,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,519.744,521.867,608.502,431.699,430.714,518.049,518.289,600.313,593.264,596.182,29.3407,578.655,1689.82
2020-11-1 03:17:05,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,81.7155,82.8755,83.2418,79.2735,41.7888,41.0562,41.1172,40.9951,82.6862,52.5031,49.9634,60.8059,109.255,118.73,93.431,89.0354,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.5556,32.2039,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.4444,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,38.0037,39.9573,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.9841,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,18.7118,56.8071,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,57.7228,1669.06,290.408,1942.96,1.0,1.0,1.0,1.0,1.0,1.0,51.8666,28.515,52.4893,52.8526,52.645,52.5931,90.0573,105.534,102.91,100.686,100.063,102.709,8.98352,15.9563,0.0,0.0,4.8822,98.6553,95.4191,26.2716,233.123,35.9354,216.5,307.89,45.6646,449.5,448.36300000000006,447.092,516.27,513.097,594.555,450.039,450.78,526.0740000000002,518.703,596.78,404.356,402.475,511.633,510.655,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,520.769,521.867,608.502,431.699,430.714,518.049,518.289,600.313,593.264,596.182,29.3407,579.712,1685.08
2020-11-1 03:17:10,97.0391,97.7717,97.8327,98.3211,97.1001,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,81.7155,83.486,83.9133,80.3114,42.7656,41.7277,41.6667,42.3993,83.663,52.5031,49.9634,61.7827,108.181,118.73,94.6032,90.0122,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.105,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,18.895,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,39.4078,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,50.1526,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,18.7118,57.7228,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,58.8217,1663.93,291.048,1948.34,1.0,1.0,1.0,1.0,1.0,1.0,51.8666,28.515,52.4893,52.8526,52.645,52.5931,90.9819,104.733,103.819,101.426,101.584,102.549,8.98352,24.6698,0.0,0.0,4.8822,98.6553,95.4191,28.4153,231.823,37.171,213.854,307.89,45.6646,449.5,448.36300000000006,447.092,516.27,513.097,593.526,451.043,450.78,526.336,519.705,595.751,403.319,402.475,511.633,510.655,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,520.769,521.867,608.502,431.699,430.714,518.049,518.289,600.313,593.264,596.182,29.3407,580.77,1686.35
2020-11-1 03:17:15,97.0391,97.7717,97.8327,98.3211,97.1001,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,83.9133,84.3407,84.8901,81.5934,44.0476,42.6435,42.5214,43.0098,83.663,52.5031,49.9634,62.8571,108.181,119.609,95.873,89.1331,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.105,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,18.895,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,39.4078,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.0281,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,18.7118,57.7228,53.8156,26.16,30.9219,53.3272,28.1136,58.7607,18.3455,50.58,0.457875,58.8217,1668.87,291.634,1945.27,1.0,1.0,1.0,1.0,1.0,1.0,51.8666,28.515,52.4893,52.8526,52.645,52.5931,90.9608,106.431,103.172,102.178,100.535,104.563,8.98352,15.1593,0.0,0.0,-0.310126,98.6553,95.4191,27.0885,233.805,37.3902,212.853,307.89,45.6646,449.5,449.391,447.092,517.319,513.097,593.526,451.043,450.78,526.336,519.705,595.751,403.319,402.475,511.633,510.655,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,520.769,521.867,608.502,431.699,430.714,518.049,518.289,600.313,593.264,596.182,29.3407,580.77,1687.91
2020-11-1 03:17:20,97.0391,97.7717,97.8327,98.3211,97.6496,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,83.9133,85.0733,84.8901,81.5934,44.0476,43.254,43.1929,43.6203,83.663,52.5031,49.9634,62.8571,106.911,117.363,96.7521,90.3053,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.6545,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,39.4078,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.7131,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,29.4567,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,57.4176,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,18.7118,57.7228,53.8156,26.16,30.9219,53.3272,26.4042,58.7607,18.3455,51.2515,0.457875,58.8217,1672.51,292.217,1949.99,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,52.8526,52.645,52.5931,90.9608,106.803,103.386,101.205,98.8115,102.667,8.98352,11.2052,0.0,0.0,-13.215,98.6553,95.4191,26.5038,233.805,36.2228,212.853,307.89,45.6646,449.5,449.391,447.092,517.319,513.097,593.526,451.043,450.78,526.622,519.705,595.751,403.319,402.475,511.633,510.655,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,520.769,521.867,609.555,431.699,430.714,518.049,518.289,600.313,593.264,596.182,29.5116,580.77,1687.73
2020-11-1 03:17:25,97.0391,97.7717,97.8327,98.3211,97.6496,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,84.8291,85.6838,86.6606,82.6923,45.1465,44.1087,44.1087,45.0244,83.663,52.5031,51.0378,64.127,108.181,116.484,95.3846,90.3053,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.6545,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,16.8803,57.7228,53.8156,26.16,30.9219,53.3272,26.4042,58.7607,18.3455,51.2515,0.457875,58.8217,1678.52,292.772,1943.48,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,52.8526,52.645,52.5931,91.5941,106.571,101.282,97.6981,102.042,102.494,8.862639999999997,13.3356,0.0,0.0,-45.5767,98.6553,95.4191,26.6694,231.617,36.7991,212.853,308.9190000000001,45.6646,449.5,449.391,447.092,518.321,514.314,593.526,451.043,450.78,526.766,519.705,595.751,403.319,402.475,511.633,511.68,611.999,403.416,402.79,508.555,506.576,609.436,430.354,430.617,520.769,521.867,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,581.827,1691.92
2020-11-1 03:17:30,97.0391,97.7717,97.8327,98.3211,97.6496,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,85.8059,87.2711,87.3321,83.9133,46.3065,45.4518,45.3297,45.5739,83.8584,52.5031,51.0378,65.0061,108.181,114.042,96.2637,90.2076,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,32.326,31.4103,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,31.044,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,16.8803,58.8217,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,18.3455,51.2515,0.457875,58.8217,1669.71,292.772,1952.9,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,53.3196,52.645,52.5931,91.1431,106.246,103.192,99.2715,101.186,100.213,8.862639999999997,24.3338,0.0,0.0,-83.5759,98.6553,95.4191,28.4917,228.56,37.5284,213.372,308.9190000000001,45.6646,449.5,449.391,447.092,518.321,515.4590000000002,593.526,451.043,450.78,526.909,519.705,595.751,403.319,402.475,511.633,511.68,611.999,403.416,402.79,508.555,507.601,609.436,430.354,430.617,520.769,521.867,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,581.827,1695.11
2020-11-1 03:17:35,97.0391,97.7717,97.8327,98.3211,96.3675,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,86.8437,87.8205,88.4921,84.70700000000002,46.8559,45.4518,46.1844,47.2833,85.9096,53.3822,51.0378,65.0061,108.181,115.214,97.3382,90.2076,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.1661,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,16.8803,58.8217,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1672.2,292.772,1965.76,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,53.3196,52.645,52.5931,91.833,106.524,103.192,100.983,100.896,104.266,8.9945,23.4552,0.0,0.0,-69.4511,98.6553,95.4191,28.3211,227.87,37.3215,213.905,308.9190000000001,45.6646,449.5,449.391,447.092,518.321,515.4590000000002,593.526,451.043,450.78,527.195,519.705,595.751,403.319,401.441,511.633,511.68,611.999,403.416,402.79,508.555,507.601,609.436,430.354,430.617,520.769,521.867,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,582.885,1697.37
2020-11-1 03:17:40,97.0391,97.7717,97.8327,98.3211,96.3675,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,87.5153,88.6142,89.1026,85.5617,48.0159,46.7338,46.7949,48.0159,84.9328,53.3822,52.9915,65.0061,109.06,115.214,96.3614,90.696,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.7155,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.0672,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,58.8217,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1678.1,292.138,1967.79,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,53.3196,52.645,52.5931,91.833,106.301,104.109,100.01,101.498,103.309,8.9945,23.4849,0.0,0.0,-19.249,98.6553,95.4191,28.3211,226.608,37.3215,213.905,308.9190000000001,45.6646,449.5,449.391,448.098,518.321,514.385,593.526,451.043,450.78,527.3380000000002,519.705,595.751,403.319,401.441,511.633,511.68,611.999,403.416,402.79,508.555,507.601,609.436,430.354,430.617,520.769,521.867,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,582.885,1696.6
2020-11-1 03:17:45,97.0391,97.7717,97.8327,98.3211,96.3675,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,89.0415,89.4078,89.7131,85.5617,48.5653,48.2601,47.3443,48.5653,84.9328,54.359,53.8706,65.0061,108.962,115.214,96.3614,89.7192,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.7155,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.6288,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.2515,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,58.8217,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1679.45,292.138,1966.61,1.0,1.0,1.0,1.0,1.0,1.0,52.3336,28.515,52.9563,53.3196,52.645,52.5931,90.8897,107.297,103.338,101.69,100.34,102.73,8.9945,17.667,0.0,0.0,-1.74527,98.6553,95.4191,29.1274,224.9,37.3215,213.905,308.9190000000001,45.6646,449.5,449.391,448.098,519.323,514.385,593.526,451.043,450.78,527.481,519.705,595.751,403.319,401.441,511.633,511.68,613.005,403.416,402.79,508.555,507.601,610.49,430.354,430.617,520.769,522.9159999999998,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,583.942,1695.76
2020-11-1 03:17:50,97.0391,97.7717,97.8327,98.3211,96.3675,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,89.0415,90.2015,90.3846,87.5763,49.1758,48.2601,48.0769,48.5653,84.9328,54.359,53.8706,65.8852,107.79,115.214,96.3614,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.3639,33.3028,20.0549,18.5897,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.862,50.2747,48.5043,49.6642,58.2112,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,58.8217,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1686.94,293.745,1967.1,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.1639,53.1639,90.8545,108.172,103.133,99.3222,100.199,102.48,8.9945,14.1817,0.0,0.0,2.52018,98.6553,95.4191,33.2171,221.239,36.2898,213.905,308.9190000000001,45.6646,449.5,449.391,448.098,519.323,515.4590000000002,593.526,451.043,450.78,527.624,519.705,595.751,403.319,401.441,511.633,511.68,613.005,403.416,402.79,508.555,507.601,610.49,430.354,430.617,520.769,522.9159999999998,609.555,431.699,430.714,518.049,518.289,601.366,593.264,595.177,29.5116,583.413,1701.38
2020-11-1 03:17:55,97.0391,97.7717,97.8327,98.3211,96.3675,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,90.1404,90.9341,91.3614,87.5763,49.7253,49.4811,49.4811,49.7863,84.9328,54.359,53.8706,66.862,107.79,114.139,97.6313,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,49.6032,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,57.6007,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,59.7375,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1687.27,295.265,1964.84,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.1639,53.1639,90.8545,107.158,101.451,101.333,100.549,104.217,9.09341,21.203000000000007,0.0,0.0,7.00864,98.6553,95.4191,35.5499,220.165,36.2898,212.634,308.9190000000001,45.6646,449.5,449.391,448.098,519.323,516.5319999999998,593.526,451.043,450.78,527.7669999999998,519.705,595.751,403.319,401.441,511.633,511.68,613.005,402.38,402.79,508.555,507.601,610.49,430.354,430.617,521.771,522.9159999999998,609.555,431.699,430.714,518.049,519.3380000000002,601.366,593.264,595.177,29.6825,584.471,1696.51
2020-11-1 03:18:00,97.0391,97.7717,97.8327,98.3211,96.3675,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,90.9951,91.5446,92.033,88.6142,51.7399,50.3968,50.2137,50.3968,83.663,55.3358,53.8706,67.8388,108.767,114.139,95.1893,91.8681,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.9951,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,59.7375,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1688.07,295.78,1977.27,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.631,53.1639,91.6408,106.494,103.914,101.322,101.211,102.877,9.09341,25.1162,0.0,0.0,32.008,98.6553,95.4191,36.6979,219.576,36.2898,212.634,308.9190000000001,45.6646,449.5,450.397,448.098,519.323,516.5319999999998,593.526,451.043,451.833,527.911,519.705,595.751,403.319,401.441,511.633,511.68,613.005,402.38,402.79,508.555,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,601.366,593.264,595.177,29.6825,586.057,1714.03
2020-11-1 03:18:05,97.0391,97.7717,97.8327,98.3211,96.3675,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,91.7888,92.5824,93.254,88.6142,51.7399,50.9463,51.1294,51.9231,84.6398,55.3358,51.3309,67.8388,110.818,114.139,96.7521,90.696,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.4188,39.8352,40.3236,41.5446,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,14.8046,59.7375,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1693.37,295.78,1978.33,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.631,53.1639,93.184,106.613,104.891,100.194,100.846,103.115,9.09341,23.2286,0.0,0.0,16.7099,98.6553,95.4191,37.6526,218.892,37.171,212.009,308.9190000000001,45.6646,449.5,450.397,448.098,519.323,516.5319999999998,593.526,451.043,451.833,527.911,519.705,595.751,403.319,401.441,511.633,511.68,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.6825,585.528,1717.46
2020-11-1 03:18:10,97.0391,97.7717,97.8327,98.3211,96.3675,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,93.315,94.0476,90.3846,52.3504,51.862,52.2894,51.9231,85.7143,55.3358,51.3309,67.8388,111.893,116.386,97.7289,91.5751,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,41.5446,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,29.7009,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,29.1514,54.3651,26.4042,59.7375,16.3309,51.2515,0.457875,58.8217,1702.28,295.78,1976.1,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.631,53.1639,92.9277,108.428,104.922,101.399,102.52,100.886,9.09341,16.980999999999998,0.0,0.0,12.112,98.6553,95.4191,36.96,219.53,36.9172,212.009,308.9190000000001,45.6646,449.5,450.397,448.098,519.323,515.506,593.526,451.043,451.833,528.197,519.705,595.751,403.319,401.441,511.633,511.68,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.6825,586.585,1721.33
