Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:18:15,97.0391,97.7717,97.8327,98.3211,96.978,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.1087,94.5971,91.6056,53.9988,52.4725,52.2894,53.6935,85.7143,54.4566,51.3309,69.01100000000001,111.893,113.651,97.7289,91.5751,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.2357,39.8352,40.3236,41.5446,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,30.2503,30.3114,30.1282,30.1282,50.3358,50.7631,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.0794,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,27.6862,54.3651,26.4042,59.7375,14.4383,51.2515,0.457875,58.8217,1705.79,294.59,1977.66,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.1639,53.1639,91.8781,108.428,106.39,101.938,102.479,104.768,9.09341,18.0006,0.0,0.0,12.6771,98.6553,95.4191,36.96,218.855,37.5746,210.601,308.9190000000001,45.6646,449.5,450.397,448.098,520.325,515.506,593.526,451.043,451.833,528.34,519.705,595.751,403.319,401.441,512.682,511.68,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.6825,587.643,1723.9
2020-11-1 03:18:20,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,95.4518,95.757,92.3382,54.6093,53.2662,53.5714,54.243,84.8352,55.4335,52.3077,69.8901,111.893,112.381,97.7289,91.5751,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.3578,28.9072,39.8352,40.3236,41.5446,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,40.0794,39.1636,30.2503,30.3114,30.1282,30.1282,50.3358,51.3736,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,27.6862,54.3651,26.4042,59.7375,14.4383,51.2515,0.457875,58.8217,1707.06,294.59,1981.05,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.1639,53.1639,92.2688,108.408,105.283,101.029,101.664,103.145,9.09341,17.2459,0.0,0.0,1.29474,98.6553,95.4191,36.96,219.435,38.3689,210.601,308.9190000000001,45.6646,449.5,450.397,448.098,520.325,516.5790000000002,593.526,451.043,451.833,528.507,519.705,595.751,403.319,401.441,512.682,511.68,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.8535,588.172,1721.75
2020-11-1 03:18:25,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.0623,96.4286,93.0098,56.0134,54.4872,54.6703,55.3419,83.7607,56.6056,52.3077,69.8901,111.893,114.53,97.7289,93.431,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.3578,28.9072,39.8352,40.3236,41.5446,40.5067,30.3724,30.1893,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,39.5299,39.1636,30.2503,30.3114,30.1282,30.1282,50.3358,51.3736,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,27.6862,54.3651,26.4042,59.7375,14.4383,51.2515,0.457875,58.8217,1701.59,294.055,1981.89,1.0,1.0,1.0,1.0,1.0,1.0,52.8007,28.515,53.4753,53.7866,53.1639,53.1639,91.6354,106.208,102.712,101.029,100.359,105.552,9.09341,26.0658,0.0,0.0,-23.3068,98.6553,95.4191,37.6189,220.556,39.5638,209.826,309.922,45.6646,449.5,450.397,449.128,520.325,517.581,593.526,452.073,451.833,528.651,519.705,595.751,403.319,401.441,512.682,512.682,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.8535,589.229,1727.99
2020-11-1 03:18:30,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,56.0134,55.464,55.525,55.9524,84.6398,56.6056,52.3077,69.8901,110.916,116.288,97.7289,93.431,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.3578,28.2967,39.8352,40.3236,41.5446,40.5067,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.0073,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,27.6862,54.3651,26.4042,59.7375,14.4383,51.2515,0.457875,58.8217,1706.13,293.4790000000001,1986.53,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,53.0082,53.3196,53.1639,53.1639,91.6354,105.765,101.941,101.029,102.016,103.882,9.09341,26.059,0.0,0.0,-17.1088,98.6553,95.4191,38.7097,220.556,41.6378,210.346,309.922,45.6646,450.517,451.427,449.128,521.351,517.581,593.526,452.073,451.833,528.794,519.705,595.751,403.319,401.441,512.682,512.682,613.005,402.38,402.79,509.605,507.601,610.49,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,595.177,29.8535,589.229,1732.84
2020-11-1 03:18:35,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,56.5629,56.0745,56.0745,55.9524,85.6166,55.5311,53.1868,69.8901,110.916,117.46,96.7521,92.5519,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.8144,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.3578,28.9683,39.8352,40.3236,41.5446,40.5067,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.6642,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.6789,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.0952,59.7375,53.8156,26.16,27.6862,54.3651,26.4042,59.7375,14.4383,51.2515,0.457875,58.8217,1703.08,292.853,1992.82,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,53.0082,53.3196,53.1639,52.6969,91.327,109.167,103.341,102.055,101.312,102.381,9.09341,23.0304,0.0,0.0,-11.9007,98.6553,95.4191,37.4393,221.344,39.7815,211.577,309.922,45.6646,450.517,451.427,449.128,521.351,517.581,593.526,452.073,451.833,528.937,519.705,595.751,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,430.617,521.771,522.9159999999998,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,596.206,29.8535,590.286,1728.94
2020-11-1 03:18:40,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,57.90600000000001,57.2344,56.6239,57.2344,87.8633,55.5311,54.2613,69.8901,110.916,115.214,96.7521,91.5751,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.3578,28.9683,39.8352,40.3236,41.5446,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,58.1502,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,25.8547,59.7375,14.4383,51.2515,0.457875,58.8217,1705.79,292.342,1986.03,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,53.0082,53.3196,53.1639,52.6969,92.2814,107.797,104.122,102.055,101.312,101.716,9.09341,19.2846,0.0,0.0,-42.2212,98.6553,95.4191,36.9119,221.291,41.2686,212.285,309.922,45.6646,450.517,451.427,449.128,521.351,517.581,593.526,452.073,451.833,529.08,519.705,595.751,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,521.771,523.918,610.633,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,596.206,30.0244,590.815,1727.83
2020-11-1 03:18:45,97.0391,97.7717,97.8327,98.3211,96.978,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,58.8828,57.2344,57.3565,58.4554,87.8633,56.4103,55.1404,69.8901,111.795,114.335,96.7521,92.4542,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,27.8083,28.9683,39.8352,40.3236,41.5446,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,57.6007,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,59.7375,14.4383,51.2515,0.457875,58.8217,1705.84,291.763,1990.32,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,52.5412,52.8526,52.645,52.6969,91.6028,104.272,104.871,100.474,104.192,104.463,9.09341,15.1287,0.0,0.0,-49.1985,98.6553,95.4191,36.2037,220.605,41.7149,210.855,309.922,45.6646,450.517,451.427,449.128,521.351,517.581,593.526,452.073,451.833,529.08,519.705,596.805,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,521.771,523.918,611.64,431.699,430.714,519.0509999999998,519.3380000000002,602.371,593.264,596.206,30.0244,591.344,1724.22
2020-11-1 03:18:50,97.0391,97.7717,97.8327,98.3211,97.5275,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,59.4322,58.0281,58.6386,58.4554,87.8633,57.2894,55.1404,69.8901,111.795,112.381,96.7521,93.3333,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.4335,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,41.5446,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,56.9902,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,59.7375,12.851,51.2515,0.457875,58.8217,1702.39,291.244,1987.5,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,52.5412,52.8526,52.645,52.6969,90.9221,105.422,101.879,100.724,101.372,104.415,8.9945,23.5931,0.0,0.0,-35.3635,98.6553,95.4191,35.6865,220.605,39.6738,209.645,309.922,45.6646,450.517,451.427,449.128,521.351,518.607,593.526,452.073,452.887,529.08,519.705,596.805,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,519.0509999999998,519.3380000000002,603.376,593.264,596.206,30.0244,592.401,1723.82
2020-11-1 03:18:55,97.0391,97.7717,97.8327,98.3211,97.5275,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,60.7753,59.2491,59.5543,60.1038,86.7888,57.2894,54.1636,69.8901,109.353,109.841,96.7521,93.3333,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.044,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,28.9683,39.8352,40.3236,40.3846,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,59.7375,12.851,51.2515,0.457875,58.8217,1695.41,291.244,1997.26,1.0,1.0,1.0,1.0,1.0,1.0,52.2817,28.515,52.5412,52.8526,52.645,52.6969,91.5233,106.55,101.22,101.499,101.594,104.805,8.9945,26.9128,0.0,0.0,-48.6188,98.6553,95.4191,35.1257,221.142,40.2899,209.645,309.922,45.6646,450.517,451.427,450.158,522.378,518.607,593.526,452.073,452.887,529.247,519.705,596.805,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,603.376,593.264,596.206,30.0244,592.93,1722.33
2020-11-1 03:19:00,97.0391,97.7717,97.8327,98.3211,97.5275,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,61.3248,59.9817,60.2259,60.6532,88.1563,57.2894,54.1636,70.9646,109.353,111.111,96.7521,93.3333,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.044,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.0525,28.9072,28.9683,39.8352,40.3236,40.3846,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,40.3236,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1693.81,290.083,2001.35,1.0,1.0,1.0,1.0,1.0,1.0,51.7628,28.515,52.5412,52.8526,52.645,52.2299,91.0356,108.704,102.602,103.201,102.205,103.243,8.9945,25.7416,0.0,0.0,-59.1431,98.6553,95.4191,34.5042,223.495,40.9289,210.332,309.922,45.6646,450.517,451.427,450.158,522.378,518.607,594.58,452.073,452.887,529.247,519.705,596.805,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,603.376,594.293,597.236,30.0244,593.987,1717.74
2020-11-1 03:19:05,97.0391,97.7717,97.8327,98.3211,97.5275,98.9927,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,62.1795,60.7143,61.0806,61.2637,88.1563,57.2894,54.1636,70.9646,110.427,111.111,97.8266,91.3797,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.5934,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.0525,28.9072,28.9683,39.8352,40.3236,40.3846,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1696.85,289.451,1990.3,1.0,1.0,1.0,1.0,1.0,1.0,51.7628,28.515,52.5412,52.8526,52.1261,52.2299,91.5275,104.745,103.402,100.479,100.086,103.295,8.9945,20.6802,0.0,0.0,-49.279,98.6553,95.4191,32.9426,225.832,41.7227,211.676,309.922,45.6646,450.517,451.427,450.158,522.378,518.607,594.58,452.073,452.887,529.391,519.705,596.805,403.319,401.441,512.682,512.682,614.012,402.38,402.79,509.605,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,603.376,594.293,597.236,30.0244,594.516,1712.9
2020-11-1 03:19:10,97.0391,97.7717,97.8327,98.3211,97.5275,98.9927,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,63.5836,62.4847,62.2405,62.4847,89.3284,58.1685,54.1636,70.9646,110.427,110.037,97.8266,90.4029,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.5934,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,33.6081,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.0525,28.9072,28.9683,39.8352,40.3236,39.8352,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1294,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,53.8156,26.16,27.6862,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1698.24,288.916,2000.46,1.0,1.0,1.0,1.0,1.0,1.0,51.7628,28.515,52.0742,52.3855,52.1261,52.2299,92.5669,106.843,101.627,101.483,100.861,104.111,8.9945,20.1625,0.0,0.0,-56.8561,98.6553,95.4191,32.2078,225.277,42.3043,212.831,309.922,45.6646,450.517,452.456,450.158,523.404,519.752,594.58,452.073,452.887,529.534,519.705,597.81,403.319,401.441,512.682,512.682,614.012,402.38,402.79,510.607,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,603.376,594.293,597.236,30.1954,594.516,1718.02
2020-11-1 03:19:15,97.0391,97.7717,97.8327,98.3211,97.5275,98.9927,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,64.1331,62.4847,63.3394,63.0342,89.3284,58.1685,54.1636,72.0391,109.353,110.037,97.8266,91.7704,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,32.1429,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.8352,40.5067,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.4945,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.7399,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,11.0195,59.7375,47.4054,26.16,27.6862,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1691.25,288.256,2006.92,1.0,1.0,1.0,1.0,1.0,1.0,51.2958,28.515,52.0742,52.3855,52.1261,51.7628,91.6321,108.342,103.69,100.326,103.174,103.403,8.9945,24.782,0.0,0.0,-44.1687,98.6553,95.4191,35.0845,224.348,42.8319,211.558,309.922,45.6646,450.517,452.456,450.158,523.404,519.752,594.58,453.127,452.887,529.701,519.705,597.81,403.319,401.441,512.682,512.682,614.012,402.38,402.79,510.607,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,603.376,594.293,597.236,30.1954,596.102,1711.28
2020-11-1 03:19:20,97.0391,97.7717,97.8327,98.3211,97.5275,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,64.1331,63.8278,63.3394,64.3773,89.3284,58.1685,54.1636,72.0391,108.474,110.916,97.8266,91.7704,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,32.1429,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.8352,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.044,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.7399,50.2747,48.5043,49.6642,57.8449,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,59.7375,46.3675,26.16,26.7094,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1682.09,287.704,2005.64,1.0,1.0,1.0,1.0,1.0,1.0,51.2958,28.515,52.0742,52.3855,52.1261,51.7628,91.401,105.791,102.804,101.278,103.174,104.497,8.9945,33.7289,0.0,0.0,-32.8741,98.6553,95.4191,35.6685,223.61900000000003,42.8319,211.558,309.922,45.6646,450.517,452.456,450.158,523.404,520.754,594.58,453.127,452.887,529.701,519.705,597.81,403.319,401.441,512.682,512.682,614.012,402.38,402.79,510.607,508.603,611.496,430.354,431.648,522.773,523.918,611.64,431.699,430.714,520.053,520.339,604.382,594.293,597.236,30.1954,596.102,1714.36
2020-11-1 03:19:25,97.0391,97.7717,97.8327,98.3211,97.5275,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,65.7814,64.3773,64.2552,64.9878,89.3284,58.1685,54.1636,71.0623,108.474,109.744,97.8266,92.9426,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,32.0208,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.8352,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.044,30.3724,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.5556,51.1905,50.2747,48.5043,49.6642,57.2344,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,59.7375,47.7717,26.16,25.6716,54.3651,23.9011,58.8828,12.851,51.2515,0.457875,58.8217,1680.58,287.086,2002.56,1.0,1.0,1.0,1.0,1.0,1.0,51.2958,28.515,51.6071,51.9185,52.1261,51.7628,92.8726,109.442,104.378,101.278,101.316,104.459,9.09341,31.2038,0.0,0.0,-11.6324,98.6553,95.4191,40.1217,220.898,43.5543,210.855,309.922,45.6646,450.517,452.456,450.158,523.404,519.562,595.609,453.127,452.887,529.701,519.705,597.81,403.319,401.441,513.684,512.682,614.012,402.38,402.79,510.607,508.603,612.502,430.354,431.648,522.773,523.918,612.646,431.699,430.714,520.053,520.339,604.382,595.322,598.265,30.1954,596.631,1713.89
2020-11-1 03:19:30,97.0391,97.7717,97.8327,98.3211,97.5275,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,66.3309,64.9267,65.232,66.2088,88.25399999999998,58.1685,54.2613,71.0623,109.451,110.72,97.8266,94.0171,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.5934,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,59.7375,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,58.8217,1679.13,286.473,2002.86,1.0,1.0,1.0,1.0,1.0,1.0,51.2958,28.515,51.6071,51.9185,51.6071,51.7628,93.3538,107.96,102.312,99.6668,103.982,103.007,9.19231,31.8112,0.0,0.0,-12.5476,98.6553,95.4191,42.7055,219.821,42.8881,210.226,309.922,45.6646,450.517,452.456,450.158,523.404,519.562,595.609,453.127,452.887,529.701,519.705,598.864,403.319,401.441,513.684,512.682,615.043,402.38,402.79,510.607,508.603,612.502,430.354,431.648,522.773,523.918,612.646,431.699,430.714,520.053,520.339,604.382,595.322,598.265,30.1954,597.159,1712.45
2020-11-1 03:19:35,97.0391,97.7717,97.8327,98.3211,97.5275,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,66.8803,66.2088,66.2088,66.2088,87.3748,58.1685,54.2613,71.0623,110.525,110.72,96.7521,92.9426,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6276,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,50.3968,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.5934,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,59.7375,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,58.8217,1677.31,285.959,1996.56,1.0,1.0,1.0,1.0,1.0,1.0,51.2958,28.515,51.6071,51.9185,51.6071,51.7628,92.5388,108.535,102.312,101.1,100.676,103.312,9.19231,30.9012,0.0,0.0,-12.2868,98.6553,95.4191,41.2944,220.752,42.8881,209.595,309.922,45.6646,450.517,452.456,451.213,523.404,519.562,595.609,453.127,453.941,529.701,518.703,598.864,403.319,401.441,513.684,512.682,615.043,402.38,402.79,510.607,508.603,612.502,430.354,431.648,522.773,524.944,612.646,431.699,430.714,520.053,520.339,604.382,595.322,598.265,30.1954,597.159,1707.09
2020-11-1 03:19:40,97.0391,97.7717,97.8327,98.3211,98.0769,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,67.9792,67.3077,66.7582,67.3687,87.3748,58.1685,53.2845,71.0623,110.525,110.72,96.7521,91.6728,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.0781,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,31.5934,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,58.8217,1679.42,285.457,2007.22,1.0,1.0,1.0,1.0,1.0,1.0,50.8288,28.515,51.6071,51.9185,51.6071,51.7628,92.9252,105.533,101.688,101.874,99.7277,104.887,9.09341,28.633000000000006,0.0,0.0,-28.0822,98.6553,95.4191,39.5939,222.374,42.0345,206.28,309.922,46.6914,450.517,452.456,451.213,523.404,519.562,595.609,453.127,453.941,529.701,518.703,598.864,403.319,401.441,513.684,513.684,615.043,402.38,402.79,510.607,508.603,612.502,430.354,431.648,522.773,524.944,612.646,431.699,430.714,520.053,520.339,604.382,595.322,598.265,30.1954,598.217,1708.58
2020-11-1 03:19:45,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,68.5287,67.3077,67.4298,68.8339,87.3748,58.1685,53.2845,70.1832,112.674,113.162,95.6777,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.0781,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,56.9902,1680.77,285.457,2001.93,1.0,1.0,1.0,1.0,1.0,1.0,50.8288,28.515,51.6071,51.9185,51.6071,51.2958,92.9252,107.014,103.056,100.715,101.882,104.134,9.09341,28.3576,0.0,0.0,-53.1958,98.6553,95.4191,38.9942,222.374,42.5933,204.01,310.95,46.6914,450.517,452.456,451.213,524.43,519.562,595.609,453.127,453.941,529.701,518.703,598.864,403.319,401.441,513.684,513.684,615.043,402.38,402.79,510.607,508.603,612.502,430.354,431.648,523.799,524.944,612.646,431.699,430.714,520.053,521.366,604.382,596.352,598.265,30.1954,597.688,1709.04
2020-11-1 03:19:50,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,69.1392,68.895,68.4676,68.8339,87.3748,58.1685,53.2845,69.1087,112.674,111.893,95.6777,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.0781,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,40.9951,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,56.9902,1678.41,284.879,2000.77,1.0,1.0,1.0,1.0,1.0,1.0,50.8288,28.515,51.6071,51.9185,51.6071,51.2958,91.978,108.606,103.528,101.678,99.9501,105.649,9.09341,28.1972,0.0,0.0,-75.1165,99.6572,95.4191,38.4335,222.336,42.5933,204.01,310.95,46.6914,450.517,453.511,451.213,524.43,519.562,596.639,453.127,453.941,529.701,518.703,598.864,403.319,401.441,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,430.354,431.648,523.799,524.944,612.646,431.699,430.714,521.0790000000002,521.366,604.382,596.352,599.295,30.1954,598.745,1708.57
2020-11-1 03:19:55,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,71.2149,70.2381,69.5055,70.6044,87.3748,58.1685,54.1636,69.1087,111.404,111.893,95.6777,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,40.4457,40.5067,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.8242,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,28.602,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,56.9902,1669.89,284.309,2002.23,1.0,1.0,1.0,1.0,1.0,1.0,50.8288,28.515,51.1401,51.9185,51.6071,51.2958,92.593,106.854,105.126,101.539,102.625,106.809,9.09341,32.0297,0.0,0.0,-116.254,99.6572,95.4191,38.9964,218.352,42.8655,204.01,310.95,46.6914,450.517,453.511,451.213,524.43,519.562,596.639,454.157,453.941,529.701,518.703,598.864,403.319,401.441,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,430.354,431.648,523.799,524.944,612.646,431.699,430.714,521.0790000000002,521.366,604.382,596.352,599.295,30.1954,598.217,1704.05
2020-11-1 03:20:00,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,71.2149,70.2381,70.0549,70.6044,86.3004,58.1685,54.1636,69.1087,110.232,110.916,95.6777,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,32.0818,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,40.4457,40.5067,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,38.9805,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,51.3736,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,30.0061,30.0672,35.6227,30.0061,51.1905,50.2747,48.5043,49.6642,58.4554,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,56.9902,1668.27,283.768,1997.72,1.0,1.0,1.0,1.0,1.0,1.0,50.8288,28.515,51.1401,51.3996,51.0363,51.2958,92.593,108.142,103.468,101.539,101.012,105.299,8.98352,30.7291,0.0,0.0,-161.92,99.6572,95.4191,39.7299,216.358,43.8197,204.623,310.95,46.6914,450.517,453.511,451.213,524.43,519.562,596.639,454.157,453.941,529.701,518.703,598.864,403.319,401.441,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,430.354,431.648,523.799,524.944,612.646,431.699,430.714,521.0790000000002,521.366,605.4119999999998,596.352,599.295,30.1954,598.217,1696.8
2020-11-1 03:20:05,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,71.7644,71.5201,71.337,71.1538,86.3004,58.1685,55.2381,69.1087,109.255,110.916,94.7009,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,40.4457,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,51.3736,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,57.7839,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,58.8828,12.851,50.0305,0.457875,56.9902,1668.85,283.256,1987.56,1.0,1.0,1.0,1.0,1.0,1.0,50.3098,28.515,51.1401,51.3996,51.0363,51.2958,91.0236,107.84,105.386,101.492,100.137,103.086,8.98352,29.6047,0.0,0.0,-179.826,99.6572,95.4191,39.5216,214.269,44.1338,205.258,310.95,46.6914,450.517,453.511,451.213,524.43,519.562,596.639,454.157,453.941,529.701,518.703,599.869,403.319,401.441,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,431.699,430.714,521.0790000000002,521.366,605.4119999999998,596.352,599.295,30.1954,597.159,1699.13
2020-11-1 03:20:10,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,73.1685,71.5201,72.1306,72.7411,86.0073,58.1685,53.2845,69.1087,108.278,109.841,94.7009,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.8962,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1667.21,282.659,1985.66,1.0,1.0,1.0,1.0,1.0,1.0,50.3098,28.515,51.1401,51.3996,51.0363,50.8288,90.6704,105.9,102.328,101.544,100.275,104.75,8.98352,28.3659,0.0,0.0,-184.8,99.6572,95.4191,38.0359,213.648,45.0268,205.258,310.95,46.6914,451.522,453.511,451.213,524.43,519.562,596.639,454.157,454.947,529.701,518.703,599.869,404.354,401.441,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,431.699,431.744,521.0790000000002,521.366,605.4119999999998,597.356,599.295,30.3663,595.573,1696.52
2020-11-1 03:20:15,97.0391,97.7717,97.8327,98.3211,96.3675,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,74.3895,72.8633,72.8022,73.84,86.0073,56.5079,52.3077,69.1087,108.278,108.864,94.7009,90.5983,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.8962,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1663.71,282.096,1987.38,1.0,1.0,1.0,1.0,1.0,1.0,50.3098,28.515,50.6731,51.3996,50.5693,50.8288,90.6704,107.566,103.995,99.203,101.855,104.776,8.98352,27.6223,0.0,0.0,-153.838,99.6572,95.4191,38.992,212.918,45.7965,205.258,310.95,46.6914,451.522,454.54,452.218,524.43,519.562,597.644,454.157,454.947,529.701,518.703,599.869,404.354,402.477,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,431.699,431.744,521.0790000000002,521.366,605.4119999999998,597.356,599.295,30.3663,595.045,1691.33
2020-11-1 03:20:20,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,74.5727,73.779,73.7179,73.84,87.4725,56.5079,52.3077,69.1087,108.278,105.934,93.7241,89.6215,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,28.602,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1657.37,280.997,1979.56,1.0,1.0,1.0,1.0,1.0,1.0,50.3098,28.515,50.6731,50.9325,50.5693,50.8288,93.6043,107.566,103.95,99.0598,100.956,105.386,8.98352,27.0643,0.0,0.0,-118.389,99.6572,95.4191,40.5139,213.429,45.2834,202.682,310.95,47.7036,451.522,454.54,452.218,524.43,519.562,597.644,454.157,454.947,529.701,518.703,599.869,404.354,402.477,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,597.356,599.295,30.3663,594.516,1685.92
2020-11-1 03:20:25,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,76.4652,74.3285,74.4506,75.0,86.398,56.5079,52.3077,69.9878,105.641,106.911,93.7241,88.3516,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.2857,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1651.42,280.455,1968.04,1.0,1.0,1.0,1.0,1.0,1.0,49.8428,28.515,50.206,50.9325,50.5693,50.3617,90.9093,107.595,101.009,100.255,98.6261,104.603,8.98352,30.3278,0.0,0.0,-90.3206,99.6572,95.4191,39.9464,216.235,45.2834,199.312,310.95,47.7036,451.522,454.54,452.218,524.43,519.562,597.644,455.187,454.947,529.701,518.703,599.869,404.354,402.477,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,597.356,599.295,30.3663,592.401,1683.54
2020-11-1 03:20:30,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,76.6484,75.4884,75.2442,75.5495,86.398,58.4615,52.3077,69.9878,106.911,106.032,93.7241,87.3748,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.3492,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,41.1172,40.5067,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1647.43,279.217,1966.15,1.0,1.0,1.0,1.0,1.0,1.0,49.8428,28.515,50.206,50.4655,50.1023,50.3617,91.6162,105.128,103.133,99.2532,99.5483,104.489,8.98352,29.7579,0.0,0.0,-94.3667,99.6572,95.4191,39.381,217.902,44.3073,198.017,310.95,47.7036,451.522,454.54,452.218,524.43,519.562,597.644,455.187,454.947,529.701,518.703,599.869,404.354,402.477,513.684,513.684,615.043,403.416,402.79,510.607,509.629,612.502,431.385,431.648,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,597.356,599.295,30.3663,591.872,1679.6
2020-11-1 03:20:35,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,77.3199,76.5873,75.8547,76.221,86.398,58.4615,52.3077,69.9878,106.911,106.032,92.4542,87.3748,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,32.5092,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,40.5067,39.9573,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.94384,58.6386,47.7717,26.16,25.6716,52.9609,23.9011,57.1734,12.851,50.0305,0.457875,56.9902,1647.33,278.608,1970.38,1.0,1.0,1.0,1.0,1.0,1.0,49.3758,28.515,50.206,50.4655,50.1023,49.8947,91.6162,108.668,102.818,99.2618,101.479,106.36,9.08242,26.6463,0.0,0.0,-78.5399,99.6572,95.4191,37.7203,220.016,44.3073,198.017,310.95,47.7036,451.522,454.54,452.218,524.43,519.562,597.644,455.187,455.976,529.535,518.703,599.869,404.354,402.477,513.684,513.684,615.043,404.451,402.79,510.607,509.629,612.502,431.385,432.704,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.3663,591.872,1675.62
