Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:20:40,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,78.4188,76.5873,77.1978,77.5641,86.398,58.4615,52.3077,69.9878,106.911,103.394,92.4542,86.398,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.6545,31.1661,49.0537,50.1526,50.0305,49.9084,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,39.4078,39.9573,30.3724,29.5177,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.0684,50.2747,48.5043,49.6642,58.3333,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,25.6716,51.862,23.9011,55.7692,12.851,48.4432,0.457875,55.2198,1641.66,277.501,1954.46,1.0,1.0,1.0,1.0,1.0,1.0,48.9087,28.515,49.739,49.9466,49.6352,49.8947,91.8222,107.1,102.649,99.3019,100.497,106.269,9.08242,24.6605,0.0,0.0,-42.4746,99.6572,95.4191,37.7203,216.585,44.3073,198.017,310.95,47.7036,451.522,455.545,453.2480000000001,524.43,519.562,598.673,455.187,455.976,529.679,518.703,599.869,404.354,402.477,513.684,513.684,615.043,404.451,402.79,510.607,509.629,612.502,431.385,432.704,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.3663,589.758,1669.68
2020-11-1 03:20:45,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,78.4188,77.9915,77.8693,78.1746,86.398,58.4615,51.4286,69.9878,105.934,103.394,93.431,85.5189,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.6545,31.1661,49.0537,50.1526,50.0305,50.4579,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,38.8584,39.9573,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,39.5299,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,56.8681,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,25.6716,50.7631,23.9011,55.7692,12.851,48.4432,0.457875,55.2198,1635.7,274.707,1962.15,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.4277,49.1163,48.8568,91.8608,107.436,102.868,99.0998,99.1392,103.151,9.18132,25.5937,0.0,0.0,-35.9999,99.6572,95.4191,37.7203,213.971,44.8538,198.724,310.95,47.7036,451.522,455.545,453.2480000000001,524.43,519.562,598.673,456.191,455.976,529.679,518.703,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.5372,589.758,1661.47
2020-11-1 03:20:50,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,80.5556,78.7851,78.4188,79.1514,86.398,58.4615,51.4286,69.9878,105.055,103.394,93.431,87.4725,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,30.7998,31.6545,31.1661,49.0537,50.1526,50.0305,50.4579,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.9072,29.1514,39.8352,40.3236,38.8584,39.9573,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,58.5775,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,23.779,50.7631,23.9011,55.7692,12.851,48.4432,0.457875,55.2198,1632.31,273.135,1953.97,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,89.9868,104.974,101.981,101.322,100.002,102.757,9.18132,20.3622,0.0,0.0,-40.5918,99.6572,95.4191,38.5022,213.295,44.8538,201.225,311.978,47.7036,451.522,455.545,453.2480000000001,524.43,519.562,598.673,456.191,455.976,529.822,518.703,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,524.944,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.5372,589.758,1656.89
2020-11-1 03:20:55,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,80.5556,79.5177,79.0904,80.3114,86.398,58.4615,51.4286,70.8669,104.176,105.153,92.4542,86.4957,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.8608,31.3492,31.6545,31.1661,49.0537,50.1526,50.0305,50.4579,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.3578,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,58.5775,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,23.779,50.7631,23.9011,55.7692,12.851,48.4432,0.457875,55.2198,1622.07,271.703,1945.49,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,92.6586,106.936,102.972,99.6053,99.1985,103.545,9.08242,27.1192,0.0,0.0,-38.5548,99.6572,95.4191,40.0455,212.564,44.6313,201.787,311.978,48.7994,451.522,455.545,454.278,524.43,519.562,598.673,456.191,455.976,530.1080000000002,519.754,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.5372,588.7,1648.14
2020-11-1 03:21:00,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,80.5556,80.9219,80.3724,80.3114,87.4725,58.4615,52.3077,69.9878,104.176,103.101,91.3797,85.3236,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,31.3492,31.6545,31.1661,49.0537,50.1526,50.0305,50.4579,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.3578,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,58.5775,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,23.779,50.7631,23.9011,55.7692,12.851,48.4432,0.457875,55.2198,1619.11,271.703,1942.48,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,90.0282,103.159,101.029,100.545,100.064,105.301,9.08242,28.4287,0.0,0.0,-73.9569,99.6572,95.4191,40.6155,215.168,45.1488,201.787,311.978,48.7994,451.522,455.545,454.278,524.43,519.562,598.673,456.191,457.006,530.275,519.754,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,598.386,599.295,30.5372,588.7,1646.31
2020-11-1 03:21:05,97.0391,97.7717,97.8327,98.3211,96.3675,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,82.7534,80.9219,80.9219,81.5934,86.105,58.4615,52.3077,69.9878,104.176,104.274,90.4029,85.3236,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,31.3492,30.8608,31.1661,49.0537,50.1526,50.0305,49.6032,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.3578,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,30.9219,29.1514,26.2821,51.1294,49.6642,50.2747,50.0916,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,51.7399,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,57.3565,47.7717,26.16,23.779,50.7631,23.9011,54.3651,12.851,48.4432,0.457875,54.0598,1619.93,271.703,1943.65,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,92.4136,106.014,103.568,98.6901,99.3843,105.503,9.08242,23.8463,0.0,0.0,-88.6296,99.6572,95.4191,40.6155,217.553,45.1488,201.787,311.978,48.7994,451.522,455.545,454.278,524.43,519.562,598.673,456.191,457.006,530.562,519.754,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,599.4159999999998,599.295,30.5372,588.7,1643.31
2020-11-1 03:21:10,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,83.3028,82.32600000000002,82.0208,82.265,85.2259,57.5824,52.3077,68.7179,105.446,105.348,90.4029,85.3236,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,30.8608,31.1661,49.0537,50.1526,49.4811,49.6032,32.3871,33.486,33.8523,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.3578,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,51.1294,39.9573,40.0794,40.2015,39.591,30.6777,29.0904,29.1514,26.2821,50.4579,49.6642,50.2747,50.0916,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,50.8852,50.2747,48.5043,49.6642,58.5775,58.5775,58.6386,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,6.9291800000000014,55.8913,47.7717,26.16,23.779,50.7631,23.9011,54.3651,12.851,48.4432,2.28938,54.0598,1619.79,271.703,1934.01,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,90.557,107.027,100.631,98.6901,100.037,104.882,9.08242,22.6923,0.0,0.0,-84.5358,99.6572,95.4191,40.6155,218.879,44.6313,201.156,311.978,48.7994,451.522,456.575,454.278,525.481,519.562,599.703,457.221,457.006,530.705,520.756,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,599.4159999999998,599.295,30.5372,587.643,1643.29
2020-11-1 03:21:15,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,83.9133,82.32600000000002,82.8755,83.1807,85.2259,57.5824,52.3077,67.5458,104.567,104.176,90.4029,85.3236,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.8608,31.1661,49.0537,49.6032,48.9316,49.6032,32.3871,33.486,33.8523,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.9683,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,30.1282,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.1514,26.2821,50.4579,49.6642,50.2747,49.2369,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,50.8852,50.2747,48.5043,49.6642,58.5775,58.5775,58.0891,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.57753,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,12.851,47.2833,2.28938,54.0598,1621.64,271.703,1934.02,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,90.557,106.348,102.199,97.8574,98.8181,103.6,9.08242,20.0727,0.0,0.0,-102.963,99.6572,95.4191,38.7407,220.607,44.6313,201.736,311.978,48.7994,452.552,456.575,454.278,525.481,519.562,599.703,457.221,457.006,530.991,520.756,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,599.4159999999998,599.295,30.5372,588.7,1642.67
2020-11-1 03:21:20,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,83.9133,83.3028,83.6691,84.4628,83.8584,57.5824,51.4286,66.1783,105.641,101.831,90.4029,83.663,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.8608,31.1661,49.0537,49.6032,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,27.8694,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.1514,26.2821,50.4579,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,41.1172,29.4567,30.0672,35.6227,30.0061,50.8852,50.2747,48.5043,49.6642,57.90600000000001,58.5775,58.4554,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.57753,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,12.851,47.2833,2.28938,54.0598,1624.85,271.703,1923.11,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,89.9531,108.86,106.006,97.2067,99.5577,102.499,8.98352,21.7537,0.0,0.0,-128.368,99.6572,95.4191,36.5646,221.348,44.6313,203.137,311.978,49.8415,452.552,456.575,454.278,525.481,520.613,599.703,457.221,457.006,531.134,521.8290000000002,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,431.385,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,605.4119999999998,599.4159999999998,599.295,30.5372,587.643,1646.6
2020-11-1 03:21:25,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,85.928,84.9512,84.5849,84.4628,83.8584,57.5824,51.4286,66.1783,104.762,103.394,89.3284,85.2259,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.8608,30.6166,49.0537,49.0537,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.7021,49.9084,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.1514,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.5678,29.4567,30.0672,35.6227,30.0061,50.8852,50.2747,48.5043,49.6642,58.5165,58.5775,58.4554,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.57753,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,12.851,47.2833,2.28938,54.0598,1623.87,272.243,1912.66,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,89.9531,106.063,103.716,97.8942,97.6453,101.953,8.88461,20.572,0.0,0.0,-168.481,99.6572,95.4191,36.5646,220.754,44.6313,203.773,311.978,49.8415,452.552,456.575,454.278,525.481,520.613,599.703,457.221,457.006,531.2769999999998,521.8290000000002,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,510.607,509.629,612.502,432.417,432.704,523.799,525.97,613.677,432.752,431.744,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.7,1643.29
2020-11-1 03:21:30,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,86.4774,85.6227,85.4396,85.8059,84.7375,57.5824,51.4286,67.1551,102.125,101.929,88.1563,83.37,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.8608,30.6166,49.0537,49.0537,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.1514,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.5678,29.4567,30.0672,35.6227,30.0061,50.8852,49.7253,47.8938,49.6642,58.5165,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,8.57753,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,13.7668,47.2833,4.1208800000000005,54.0598,1632.7,272.778,1907.83,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,48.9087,48.6493,48.8568,88.3129,107.826,99.2413,99.5152,97.8697,103.919,8.88461,20.5141,0.0,0.0,-149.61700000000005,99.6572,95.4191,37.8222,219.081,45.0219,204.278,311.978,49.8415,452.552,456.575,454.278,525.481,520.613,599.703,457.221,458.01,531.42,521.8290000000002,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,432.752,432.801,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.7,1651.13
2020-11-1 03:21:35,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,86.4774,86.2943,86.1722,87.0879,84.7375,57.5824,50.1587,67.1551,99.6825,99.9756,87.2772,82.1978,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.5934,30.6166,49.0537,49.0537,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,38.8584,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.1514,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.5678,29.4567,30.0672,35.6227,30.0061,50.8852,49.7253,47.3443,49.6642,58.5165,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,47.2833,4.1208800000000005,54.0598,1644.36,272.778,1895.99,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,49.3758,48.6493,48.8568,89.0549,105.501,100.682,97.9101,97.3213,101.453,8.98352,21.5713,0.0,0.0,-78.383,99.6572,95.4191,38.5315,218.292,43.3521,206.598,311.978,49.8415,452.552,456.575,454.278,525.481,520.613,599.703,457.221,458.01,531.564,522.856,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.172,1660.55
2020-11-1 03:21:40,97.0391,97.7717,97.8327,98.3211,96.3675,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,88.0647,87.21,86.7827,87.6374,84.7375,57.5824,51.1355,66.2759,98.7057,98.9011,87.2772,82.1978,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,38.3089,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.8474,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.0183,29.4567,30.0672,35.6227,30.0061,50.8852,49.7253,47.3443,49.6642,58.5165,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,47.2833,5.89133,54.0598,1657.37,273.284,1899.08,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,49.3758,49.1163,48.8568,89.0549,107.258,102.034,99.1334,97.249,104.041,8.98352,9.03682,0.0,0.0,-27.8468,99.6572,95.4191,39.8063,216.867,44.2984,207.246,311.978,49.8415,452.552,456.575,455.307,525.481,520.613,599.703,457.221,458.01,531.731,522.856,599.869,404.354,402.477,513.684,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.172,1670.07
2020-11-1 03:21:45,97.0391,97.7717,97.8327,98.3211,96.3675,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,89.4078,87.8205,87.9426,87.6374,84.7375,58.4615,50.0611,66.2759,97.8266,98.022,87.2772,80.7326,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.9316,49.6032,32.3871,33.486,33.2418,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,30.0672,35.6227,30.0061,50.8852,49.7253,47.3443,49.6642,58.5165,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,47.2833,5.89133,54.0598,1656.76,273.284,1893.2,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,49.3758,49.1163,48.8568,88.2115,106.636,102.034,95.8184,97.0271,103.662,8.88461,15.1223,0.0,0.0,-8.76418,99.6572,95.4191,41.2572,213.698,45.5824,207.96,311.978,49.8415,452.552,456.575,455.307,525.481,521.711,599.703,458.25,458.01,531.874,522.856,598.866,404.354,402.477,513.684,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.172,1673.43
2020-11-1 03:21:50,97.0391,97.7717,97.8327,98.3211,96.3675,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,89.9573,88.9194,87.9426,88.4921,84.7375,57.3871,50.0611,66.2759,97.8266,97.6313,87.2772,79.8535,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.9316,49.0537,32.3871,33.486,33.2418,33.3028,20.0549,18.5897,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,50.1526,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,30.2503,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,30.0672,35.6227,30.0061,50.8852,49.7253,47.3443,49.6642,58.5165,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,47.2833,5.89133,54.0598,1655.49,273.849,1885.68,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,48.8568,90.6491,104.379,99.6479,98.8869,97.0271,102.193,8.9945,22.2716,0.0,0.0,-1.491,99.6572,95.4191,42.8984,211.476,45.625,207.96,311.978,50.8914,452.552,456.575,455.307,525.481,521.711,599.703,458.25,458.01,532.0169999999998,523.8580000000002,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,604.384,599.4159999999998,599.295,30.5372,588.172,1675.66
2020-11-1 03:21:55,97.0391,97.7717,97.8327,98.3211,96.3675,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,88.9194,88.9194,87.3321,88.4921,83.5653,57.3871,50.0611,67.1551,97.8266,98.022,87.2772,79.8535,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,18.5897,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,30.0672,35.6227,30.0061,50.0305,49.7253,47.3443,49.6642,57.1123,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,5.89133,54.0598,1656.35,274.41200000000003,1875.28,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,48.8568,89.5373,105.825,102.222,97.1989,97.0818,101.388,8.9945,26.9955,0.0,0.0,9.22593,99.6572,95.4191,44.0522,211.476,46.2686,208.81,311.978,50.8914,452.552,457.604,455.307,525.481,521.711,599.703,458.25,458.01,532.0169999999998,523.8580000000002,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,603.378,599.4159999999998,599.295,30.5372,588.7,1681.52
2020-11-1 03:22:00,97.0391,97.7717,97.8327,98.3211,96.3675,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,88.2479,88.3089,85.4396,88.4921,82.5885,57.3871,49.1819,67.1551,98.7057,100.366,86.0073,79.8535,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.9316,49.0537,32.3871,33.486,33.3028,33.3028,20.0549,18.5897,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,30.0672,35.6227,30.0061,50.0305,49.7253,47.3443,49.6642,58.6386,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,7.66178,54.0598,1668.67,274.41200000000003,1873.43,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,48.8568,88.5449,105.366,100.157,97.3687,97.9838,101.388,8.9945,22.7671,0.0,0.0,39.7014,99.6572,95.4191,43.3821,214.845,45.1913,208.81,311.978,50.8914,452.552,457.604,455.307,525.481,520.637,599.703,458.25,458.01,532.304,523.8580000000002,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,432.704,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,603.378,599.4159999999998,598.2909999999998,30.3663,588.7,1691.94
2020-11-1 03:22:05,97.0391,97.7717,97.8327,98.3211,96.3675,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,87.0879,87.3932,86.0501,86.8437,81.6117,57.3871,49.1819,67.1551,98.7057,102.32,86.0073,78.9743,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.9829,30.6166,49.0537,49.0537,48.3211,49.0537,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.6642,58.6386,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,7.66178,50.2747,1679.45,274.41200000000003,1873.88,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,48.8568,90.221,103.892,100.157,97.6793,97.9838,101.977,8.9945,13.4109,0.0,0.0,29.439,99.6572,95.4191,42.0937,216.057,47.3968,208.22,311.978,50.8914,453.557,457.604,455.307,525.481,520.637,599.703,458.25,458.01,532.471,524.859,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,603.378,599.4159999999998,598.2909999999998,30.3663,588.172,1697.14
2020-11-1 03:22:10,97.0391,97.7717,97.8327,98.3211,96.3675,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,86.5385,86.3553,85.1954,86.8437,81.6117,58.7546,49.1819,66.2759,98.7057,103.883,86.0073,79.1697,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.5324,30.6166,49.0537,48.4432,48.3211,49.0537,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,48.7485,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.6642,58.6386,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,10.4701,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,1.19048,51.6789,1682.45,274.41200000000003,1872.22,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,49.3239,88.7938,103.027,100.254,97.1704,97.9252,100.784,9.09341,12.4654,0.0,0.0,33.7622,99.6572,95.4191,42.0937,216.057,46.6177,208.22,311.978,50.8914,453.557,457.604,455.307,525.481,520.637,599.703,458.25,458.01,532.614,524.859,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,603.378,599.4159999999998,598.2909999999998,30.3663,588.172,1698.52
2020-11-1 03:22:15,97.0391,97.7717,97.8327,98.3211,96.3675,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,85.7448,85.8059,82.9365,85.5006,81.6117,57.8755,50.1587,66.2759,97.8266,101.734,86.0073,79.1697,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,40.3236,40.3846,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,48.7485,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.1148,58.6386,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,3.14408,51.6789,1687.06,274.41200000000003,1872.28,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,49.3239,88.0161,103.977,100.77,97.856,98.0566,100.177,8.98352,6.28551,0.0,0.0,17.8413,99.6572,95.4191,41.5424,216.693,46.7499,207.502,311.978,50.8914,453.557,457.604,455.307,525.481,520.637,599.703,458.25,458.01,532.758,525.886,598.866,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,603.378,599.4159999999998,598.2909999999998,30.3663,588.7,1691.69
2020-11-1 03:22:20,97.0391,97.7717,97.8327,98.3211,96.3675,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,85.4396,83.6691,83.486,84.70700000000002,81.6117,57.8755,52.0146,66.2759,97.8266,100.366,82.5885,78.0952,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,38.8584,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.1148,58.6386,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,14.3162,48.4432,3.14408,51.6789,1673.46,274.41200000000003,1864.4,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.5735,102.933,101.619,97.5495,95.352,98.531,8.88461,27.3371,0.0,0.0,-1.80057,99.6572,95.4191,43.605,214.463,46.7499,205.954,311.978,50.8914,453.557,457.604,455.307,525.481,521.664,599.703,458.25,458.01,533.044,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,602.325,599.4159999999998,598.2909999999998,30.3663,588.7,1697.96
2020-11-1 03:22:25,97.0391,97.7717,97.8327,98.3211,96.3675,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,83.8523,83.6691,81.105,84.1575,81.6117,56.8987,55.2381,66.2759,96.9475,101.538,81.221,78.1929,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,38.8584,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.1148,58.0281,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1673.77,274.941,1865.82,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.4327,100.965,100.622,97.5495,97.4701,98.531,8.88461,27.9617,0.0,0.0,-18.5,99.6572,95.4191,46.2165,211.472,46.187,204.734,311.978,50.8914,453.557,457.604,455.307,525.481,520.59,599.703,458.25,458.01,533.187,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,602.325,599.4159999999998,598.2909999999998,30.3663,588.7,1703.61
2020-11-1 03:22:30,97.0391,97.7717,97.8327,98.3211,96.917,97.0391,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,83.7912,83.1197,81.105,82.6313,81.6117,56.8987,55.2381,66.2759,96.9475,102.613,82.2955,78.1929,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,29.7009,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,49.7253,47.3443,49.1148,58.0281,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,56.9292,47.7717,26.16,23.779,50.7631,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1681.36,274.941,1869.77,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.4177,104.522,98.8434,97.5495,96.631,101.118,8.88461,19.5526,0.0,0.0,-20.1348,99.6572,95.4191,46.2165,209.92,46.187,204.22,311.978,50.8914,453.557,457.604,455.307,525.481,520.59,599.703,458.25,458.01,533.33,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,602.325,599.4159999999998,598.2909999999998,30.3663,588.7,1706.08
2020-11-1 03:22:35,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,81.7766,82.0208,81.6545,82.6313,81.6117,56.8987,55.2381,66.2759,98.315,101.148,84.3468,79.4628,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.5556,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.3443,49.1148,58.0281,58.5775,57.90600000000001,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1694.16,274.411,1860.72,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.1339,104.212,100.134,97.5495,97.5626,99.7653,8.88461,14.9062,0.0,0.0,-40.4213,99.6572,95.4191,46.2165,208.502,46.187,203.706,311.978,50.8914,453.557,457.604,455.307,525.481,520.59,599.703,458.25,458.01,533.616,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,602.325,600.423,598.2909999999998,30.3663,588.7,1709.06
2020-11-1 03:22:40,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,81.2271,80.6166,79.7009,80.5556,82.4908,56.0195,53.6752,66.2759,98.315,100.269,85.7143,80.7326,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,31.105,30.6777,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.3443,49.1148,58.0281,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,12.2405,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1696.55,274.411,1864.35,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.1297,105.119,100.134,98.1796,96.928,97.912,8.88461,9.4178,0.0,0.0,-39.9013,99.6572,95.4191,46.2165,206.965,46.7993,204.919,310.927,50.8914,453.557,457.604,455.307,525.481,520.59,599.703,458.25,458.01,533.616,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,602.325,600.423,597.264,30.3663,588.7,1704.29
2020-11-1 03:22:45,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,80.3114,80.6166,79.7009,80.5556,81.4164,55.1404,52.6007,66.2759,98.6081,100.269,86.5934,79.8535,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,31.105,31.4713,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.3443,49.1148,58.0281,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,23.779,50.7631,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1687.58,274.411,1860.47,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.185,101.137,98.6576,95.7104,95.5006,99.9772,8.88461,10.2938,0.0,0.0,-59.5255,99.6572,95.4191,45.6752,209.932,46.7993,206.403,310.927,50.8914,453.557,456.552,455.307,525.481,520.59,599.703,458.25,458.01,533.616,526.9590000000002,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.229,1693.53
2020-11-1 03:22:50,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,79.3346,79.0293,76.5873,79.1514,81.4164,56.3126,52.6007,65.3968,97.7289,101.441,86.6911,81.8071,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,31.105,31.4713,30.6166,49.0537,49.2369,48.3211,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.0281,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,23.779,51.6789,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1672.62,274.411,1863.44,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.0158,102.896,102.08,97.6914,96.8013,98.1268,8.88461,29.9144,0.0,0.0,-63.2788,99.6572,95.4191,43.76300000000001,212.864,46.2309,206.403,310.927,50.8914,453.557,456.552,455.307,525.481,520.59,599.703,458.25,458.01,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.758,1695.84
2020-11-1 03:22:55,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,79.3346,78.3577,77.1978,78.602,80.4396,56.3126,51.5262,66.4713,97.7289,103.004,87.9609,80.6349,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.602,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.0281,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,25.6105,51.6789,23.9011,55.5861,16.0256,48.4432,3.14408,51.6789,1673.53,274.411,1860.29,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,86.9178,102.938,100.181,96.7664,98.8805,99.4231,8.88461,27.9128,0.0,0.0,-44.3283,99.6572,95.4191,44.3018,215.183,46.0557,206.403,310.927,49.8734,453.557,455.5,454.279,525.481,520.59,599.703,457.151,458.01,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,613.677,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.229,1703.41
