Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:23:00,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,76.8315,77.8083,74.939,78.602,80.4396,56.3126,51.5262,65.4945,98.6081,103.004,87.9609,81.9048,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.0525,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,57.2955,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,25.6105,51.6789,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1690.7,274.411,1860.29,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.1237,103.972,99.5783,96.7417,97.8814,100.337,8.78571,16.9076,0.0,0.0,-30.6152,99.6572,95.4191,44.3018,215.735,45.4075,208.035,310.927,49.8734,453.557,455.5,454.279,525.481,520.59,599.703,457.151,457.007,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.229,1703.67
2020-11-1 03:23:05,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,77.7473,77.2589,74.939,76.5263,80.4396,56.3126,50.4518,65.4945,98.6081,101.831,87.7656,81.9048,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.0525,28.663,29.1514,39.8352,39.7741,40.3846,40.2625,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.7021,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.2503,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,25.6105,51.6789,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1690.14,273.796,1860.27,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.5187,103.172,99.6415,95.7652,96.5229,99.0384,8.78571,4.256,0.0,0.0,-38.1214,99.6572,95.4191,43.5657,215.735,45.4075,208.035,310.927,48.8408,453.557,454.495,453.274,525.481,520.59,599.703,457.151,457.007,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.229,1700.09
2020-11-1 03:23:10,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,76.0989,76.0379,75.4884,76.5263,82.4908,56.3126,50.4518,66.569,98.6081,103.004,88.84,81.9048,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.0525,28.663,29.1514,39.8352,39.7741,40.3846,39.7131,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.7021,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,49.2979,49.2369,40.2625,39.8352,40.1404,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,13.9499,55.8913,47.7717,26.16,25.6105,51.6789,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1681.88,273.796,1869.14,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.7734,103.862,102.399,95.7652,95.4002,99.4546,8.78571,13.3932,0.0,0.0,-41.8845,99.6572,95.4191,44.7263,213.009,46.0108,206.272,310.927,48.8408,453.557,454.495,453.274,525.481,520.59,599.703,456.146,457.007,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,612.502,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.229,1699.3
2020-11-1 03:23:15,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,76.0379,75.2442,72.558,75.9768,82.4908,56.3126,50.4518,66.569,98.6081,103.004,89.7192,82.8816,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.663,29.1514,39.8352,39.7741,40.3846,39.7131,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.591,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.5775,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,15.5983,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1668.23,273.796,1867.27,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.7734,104.054,103.285,95.6902,97.0723,100.891,8.88461,21.3154,0.0,0.0,-39.295,99.6572,95.4191,46.0067,211.454,46.2272,205.75,310.927,48.8408,453.557,453.418,453.274,525.481,521.592,599.703,456.146,456.002,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,521.366,601.32,600.423,597.264,30.3663,589.758,1691.45
2020-11-1 03:23:20,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,75.0611,74.6948,73.1074,74.2064,82.4908,55.2381,49.3773,65.4945,99.6825,101.831,88.6447,81.9048,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,31.4103,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.0525,29.1514,39.8352,39.7741,40.3846,39.7131,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.591,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,49.7253,47.8938,49.1148,58.5775,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,15.5983,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1668.99,273.796,1865.36,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.5428,102.483,98.0405,97.5684,95.9437,101.651,8.88461,21.2122,0.0,0.0,-25.4827,99.6572,95.4191,46.0067,212.897,46.0983,205.75,310.927,47.7998,453.557,453.418,452.125,525.481,521.592,599.703,456.146,456.002,533.784,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,521.366,600.2669999999998,600.423,597.264,30.3663,589.758,1692.45
2020-11-1 03:23:25,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,73.9011,74.0232,73.1074,73.1685,82.4908,55.2381,49.3773,65.4945,99.6825,99.7802,88.6447,80.928,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,31.4103,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.7131,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.591,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.5421,49.7253,47.3443,49.1148,58.5775,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,15.5983,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1673.53,273.796,1864.43,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.2475,103.111,98.0462,97.4586,97.0775,102.256,8.9945,12.1559,0.0,0.0,-14.640999999999998,99.6572,95.4191,45.3796,214.353,44.0099,206.402,310.927,47.7998,453.557,453.418,452.125,525.481,520.543,599.703,455.069,456.002,533.641,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.758,1689.45
2020-11-1 03:23:30,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,72.619,72.558,71.7644,73.1685,81.4164,55.2381,49.3773,65.4945,99.9756,99.7802,89.6215,80.3419,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,30.3114,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.591,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.8242,49.7253,47.3443,49.1148,58.0281,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1668.05,273.796,1866.25,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.2475,104.721,101.922,99.8865,97.5275,100.738,8.88461,18.1428,0.0,0.0,-1.10978,99.6572,95.4191,45.966,212.864,44.3974,205.877,310.927,46.7474,453.557,452.365,451.073,525.481,520.543,599.703,455.069,454.95,533.641,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,511.61,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.758,1688.05
2020-11-1 03:23:35,97.0391,97.7717,97.8327,98.3211,96.917,97.5885,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,70.116,72.0085,71.7644,72.619,82.3932,55.2381,48.4982,65.4945,99.9756,101.538,89.6215,80.3419,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.6166,30.1282,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.591,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.8242,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1670.48,273.796,1859.27,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.2475,104.968,100.093,96.6092,94.484,99.3618,8.88461,9.40567,0.0,0.0,2.34726,99.6572,95.4191,45.966,211.49,45.0119,202.935,310.927,46.7474,453.557,452.365,451.073,525.481,520.543,599.703,455.069,454.95,533.5219999999998,527.961,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,590.286,1683.62
2020-11-1 03:23:40,97.0391,97.7717,97.8327,98.3211,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,71.0928,71.2759,68.956,70.6655,82.3932,54.2613,48.4982,66.6667,101.245,102.613,89.6215,80.3419,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.6166,29.4567,30.7387,30.6166,49.0537,49.2369,49.1148,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.0415,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.8242,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1675.04,273.796,1858.22,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.8724,104.525,99.1735,96.9162,96.7582,97.9391,8.88461,6.7779300000000005,0.0,0.0,-31.5426,99.6572,95.4191,46.6708,210.062,45.9252,199.892,310.927,46.7474,453.557,451.288,451.073,525.481,521.616,599.703,453.945,454.95,533.379,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1680.34
2020-11-1 03:23:45,97.0391,97.7717,97.8327,98.3211,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,70.4212,69.8718,68.956,70.6655,83.2723,55.2381,48.4982,66.6667,101.245,104.274,89.6215,80.3419,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.6166,30.2503,30.7387,30.6166,49.0537,49.2369,48.3822,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1664.23,273.796,1859.96,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.9209,102.976,99.1669,95.3173,96.4197,99.1254,8.88461,15.4221,0.0,0.0,-53.0226,99.6572,95.4191,49.1865,208.576,46.4456,198.173,310.927,45.6979,453.557,451.288,449.995,525.481,521.616,599.703,453.945,453.945,533.236,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,521.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1683.45
2020-11-1 03:23:50,97.0391,97.7717,97.8327,98.3211,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,69.6276,69.8718,69.5055,69.3223,82.1001,54.359,48.4982,66.6667,101.245,104.078,89.6215,80.3419,50,50,50,50,50.1526,49.9084,49.9695,49.8474,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.6166,30.7998,30.7387,30.6166,49.0537,49.2369,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,39.7741,40.3846,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1651.97,273.796,1863.13,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.3967,103.328,98.1329,97.0662,97.7419,100.682,8.88461,30.3012,0.0,0.0,-58.0571,99.6572,95.4191,49.1865,208.576,46.5737,196.914,310.927,45.6979,453.557,451.288,449.995,525.481,521.616,599.703,453.945,453.945,533.0930000000002,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1682.75
2020-11-1 03:23:55,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,68.895,68.5287,67.0024,68.3455,82.1001,54.359,48.4982,66.6667,102.125,103.004,90.5006,80.3419,65,65,65,65,61.0195,50.58,55.3419,58.5165,50,50,50,50,61.1416,60.2259,60.7143,60.2869,30.6166,30.7998,31.4103,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.8352,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,50.4579,49.9084,50.64100000000001,50.7631,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,16.0256,47.1001,3.14408,51.6789,1656.71,273.796,1853.97,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.4016,104.055,100.376,97.215,95.2378,101.231,8.77472,24.7339,0.0,0.0,-68.8505,99.6572,95.4191,48.2262,208.576,45.5359,198.06,310.927,45.6979,453.557,451.288,449.995,525.481,520.615,599.703,452.94,453.945,532.9490000000002,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1677.98
2020-11-1 03:24:00,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,67.2466,67.3687,67.0024,68.3455,81.221,54.359,48.4982,65.3968,101.245,103.004,91.5751,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.3492,31.4103,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.8352,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,58.7607,59.7375,54.9756,57.2344,50,50,50,50,50.2747,49.9695,50.1526,50.4579,17.2466,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,3.14408,51.6789,1664.96,273.796,1860.16,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.4016,102.112,99.7438,97.3195,95.2378,99.1188,8.77472,16.0885,0.0,0.0,-84.9641,99.6572,95.4191,47.2818,208.576,46.1854,200.294,310.927,44.6926,453.557,450.283,448.918,525.481,519.613,599.703,452.94,452.94,532.663,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,509.629,611.474,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,590.286,1681.38
2020-11-1 03:24:05,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,67.2466,66.8193,63.4615,66.7582,82.1978,54.359,48.4982,66.3736,101.245,102.222,91.5751,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.3492,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.8352,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,57.7228,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,52.4115,53.9377,50.7631,56.4408,19.2613,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,3.14408,50.1526,1674.53,273.796,1850.86,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.4016,100.528,98.1553,97.3195,96.1646,101.146,8.77472,3.90279,0.0,0.0,-110.84,99.6572,95.4191,47.2818,208.576,45.6203,202.219,310.927,44.6926,453.557,450.283,448.918,524.481,519.613,599.703,452.94,452.94,532.52,526.9119999999998,597.813,404.354,402.477,514.688,513.684,615.043,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1677.45
2020-11-1 03:24:10,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,67.2466,66.0867,64.3162,66.2088,82.1978,54.359,48.4982,65.2991,99.4872,102.222,89.2308,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.3492,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.8352,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.0891,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.2613,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,3.14408,50.1526,1663.87,273.796,1862.16,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.4731,103.854,100.512,97.5362,97.1494,100.155,8.77472,14.3906,0.0,0.0,-116.798,99.6572,95.4191,47.2818,209.30900000000003,45.0974,203.05900000000003,310.927,44.6926,453.557,450.283,448.918,524.481,519.613,599.703,451.91,452.94,532.138,526.9119999999998,597.813,404.354,402.477,513.638,513.684,615.043,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1678.26
2020-11-1 03:24:15,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,66.0867,64.8046,64.9267,66.2088,81.221,54.359,48.4982,64.3223,98.6081,103.785,88.25399999999998,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.2857,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.7998,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.2137,49.7253,47.3443,49.1148,58.6386,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.2613,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,3.14408,50.1526,1657.12,274.309,1859.59,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.5478,103.854,100.797,96.4594,98.2622,98.1585,8.77472,21.9935,0.0,0.0,-99.8615,99.6572,95.4191,49.3831,210.179,45.0974,202.203,310.927,44.6926,453.557,450.283,448.918,524.481,520.7330000000002,599.703,451.91,451.91,531.852,525.743,597.813,404.354,402.477,513.638,513.684,615.043,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,612.672,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,588.7,1676.24
2020-11-1 03:24:20,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,65.0488,64.8046,62.2405,64.1941,81.221,54.359,47.326,64.3223,98.6081,102.711,89.5238,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.2857,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.6386,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.2613,55.8913,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,4.85348,50.1526,1660.01,274.309,1856.17,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.3125,101.106,99.7014,96.1275,96.2888,100.095,8.77472,19.3248,0.0,0.0,-94.8591,99.6572,95.4191,50.9759,209.637,45.0974,201.294,310.927,44.6926,453.557,450.283,448.918,524.481,520.7330000000002,599.703,451.91,451.91,531.565,524.669,597.813,404.354,402.477,513.638,513.684,615.043,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,589.229,1679.34
2020-11-1 03:24:25,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,64.01100000000001,63.5226,62.2405,63.1563,79.9512,53.1868,47.326,64.3223,98.6081,102.711,89.5238,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.2857,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.6386,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.2613,53.8767,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,4.85348,50.1526,1662.85,274.309,1860.67,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.3125,103.09,97.2748,97.1148,95.2225,98.4083,8.67582,12.9172,0.0,0.0,-105.169,99.6572,95.4191,50.9759,209.399,47.3156,200.792,310.927,43.6638,453.557,449.253,448.918,524.481,519.5880000000002,599.703,451.91,451.91,531.279,524.669,597.813,404.354,402.477,513.638,513.684,615.043,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,600.2669999999998,600.423,597.264,30.3663,588.7,1681.32
2020-11-1 03:24:30,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,62.4237,62.6679,62.2405,63.1563,79.9512,52.3077,47.326,65.6899,97.6313,102.711,89.5238,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.2857,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.6386,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.2613,53.8767,47.7717,26.16,25.6105,50.2137,23.9011,55.5861,17.9792,47.1001,4.85348,50.1526,1660.57,274.309,1855.99,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,86.4429,101.436,98.2362,95.6851,96.7328,98.9501,8.78571,18.6216,0.0,0.0,-93.4191,99.6572,95.4191,50.3618,208.772,47.9614,200.152,310.927,43.6638,453.557,449.253,447.888,523.479,518.515,599.703,451.91,451.91,530.993,524.669,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,600.423,597.264,30.3663,589.229,1679.47
2020-11-1 03:24:35,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,62.2405,62.0574,59.6154,62.5458,79.9512,52.3077,47.326,65.6899,96.6544,102.808,88.6447,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,31.3492,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.7363,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.6386,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,55.5861,17.9792,47.1001,4.85348,50.1526,1662.19,274.309,1858.34,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.811,103.183,100.534,97.354,95.9352,98.8901,8.78571,15.7672,0.0,0.0,-68.688,99.6572,95.4191,50.3618,207.21400000000003,49.2612,198.61900000000003,310.927,43.6638,452.541,449.253,447.888,523.479,518.515,599.703,451.91,451.91,530.611,524.669,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,600.423,597.264,30.3663,588.172,1676.47
2020-11-1 03:24:40,97.0391,97.7717,97.8327,97.7717,96.917,98.138,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,61.8132,61.0195,59.6154,60.7143,79.9512,53.1868,49.475,64.6154,97.5336,104.274,88.6447,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.7363,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.0281,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,55.5861,17.9792,47.1001,4.85348,50.1526,1662.85,274.309,1865.21,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.4548,104.271,99.2526,98.8149,95.5045,97.2753,8.78571,7.9743,0.0,0.0,-50.1768,99.6572,95.4191,52.9317,205.183,49.9698,200.081,310.927,43.6638,452.541,449.253,447.888,523.479,519.5169999999998,599.703,450.88,451.91,530.3240000000002,523.524,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,525.97,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,600.423,597.264,30.3663,586.585,1674.05
2020-11-1 03:24:45,97.0391,97.7717,97.8327,97.7717,96.917,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,60.5922,60.0427,60.1648,60.7143,79.072,53.1868,49.475,64.6154,97.5336,103.297,88.6447,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.7363,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.1526,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5775,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,55.5861,17.9792,47.1001,4.85348,50.1526,1651.51,274.309,1866.23,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.4548,102.056,98.1388,99.312,96.2274,96.8693,8.88461,18.9275,0.0,0.0,-33.5536,99.6572,95.4191,54.6319,205.183,50.2307,201.626,310.927,43.6638,452.541,449.253,447.888,522.453,519.5169999999998,599.703,450.88,451.91,530.038,523.524,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,599.393,597.264,30.3663,588.7,1675.6
2020-11-1 03:24:50,97.0391,97.7717,97.8327,97.7717,96.917,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,59.7375,59.3712,54.7314,60.1038,79.9512,53.1868,49.475,64.6154,97.5336,103.297,89.6215,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.7363,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.7021,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.2723,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,55.5861,17.9792,47.1001,6.562880000000002,50.1526,1650.13,274.309,1868.07,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.2529,103.725,101.138,97.1572,95.7445,99.9562,8.88461,24.914,0.0,0.0,-37.6975,99.6572,95.4191,54.6319,205.74,50.2307,203.128,310.927,43.6638,452.541,449.253,447.888,522.453,518.443,599.703,450.88,451.91,529.752,523.524,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,599.393,597.264,30.3663,588.172,1670.81
2020-11-1 03:24:55,97.0391,97.7717,97.8327,97.7717,96.917,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,59.188,58.6386,56.8681,57.7228,79.9512,51.7216,49.475,64.5177,98.9988,103.297,90.5983,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.2735,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,33.7302,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.1868,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.7021,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.2723,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1652.28,274.309,1865.57,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.0815,103.513,98.9287,97.9011,95.9197,100.57,8.88461,20.4625,0.0,0.0,-24.4901,99.6572,95.4191,55.235,206.534,51.5521,203.652,310.927,43.6638,452.541,449.253,447.888,522.453,517.441,599.703,450.88,450.905,529.466,523.524,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,520.365,599.237,599.393,597.264,30.3663,587.643,1673.97
2020-11-1 03:25:00,97.0391,97.7717,97.8327,97.7717,96.917,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,57.90600000000001,57.0513,56.8681,57.7228,79.8535,50.8425,50.9402,63.6386,98.9988,104.274,87.8633,79.072,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.1282,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,33.7302,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,38.1868,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,57.6007,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1662.25,274.309,1861.35,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.0815,104.007,99.5442,96.4724,95.9197,99.0194,8.88461,4.97573,0.0,0.0,-30.2633,99.6572,95.4191,55.7893,209.045,52.8818,203.652,310.927,43.6638,452.541,449.253,447.888,522.453,517.441,599.703,450.88,450.905,529.251,522.451,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,510.585,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,597.264,30.3663,589.758,1669.24
2020-11-1 03:25:05,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,57.2344,57.0513,57.4176,56.9292,80.8303,50.8425,50.9402,63.6386,100.269,105.446,86.5934,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7387,30.6777,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,40.5067,39.1636,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.5433,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1664.37,274.309,1863.14,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.339,104.419,98.0995,97.3617,95.9197,98.1107,8.88461,7.17192,0.0,0.0,-50.9144,99.6572,95.4191,55.7893,210.644,53.7561,203.652,310.927,43.6638,452.541,449.253,447.888,521.451,517.441,599.703,450.88,450.905,528.965,522.451,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,509.535,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,597.264,30.3663,589.229,1672.31
2020-11-1 03:25:10,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,56.3797,55.8303,53.7546,55.2198,81.7094,49.9634,50.9402,63.6386,99.1941,106.52,87.5702,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2882,31.3492,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,39.7741,39.9573,39.1636,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1646.76,274.841,1858.21,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.1151,105.245,97.7791,95.9529,98.0219,98.7253,8.88461,25.2369,0.0,0.0,-46.3544,99.6572,95.4191,55.7893,212.953,54.5223,202.166,310.927,43.6638,452.541,449.253,447.888,521.451,517.441,599.703,450.88,450.905,528.75,522.451,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,509.535,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.229,1664.5
2020-11-1 03:25:15,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,55.525,54.4261,54.304,55.2198,81.7094,49.9634,48.7912,64.6154,99.1941,106.032,88.6447,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.2882,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,39.4078,39.1636,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,53.8767,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1643.48,274.841,1862.29,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.1474,102.75,98.033,98.1387,96.3702,100.294,8.88461,30.2782,0.0,0.0,-62.9024,99.6572,95.4191,56.5897,215.789,56.1587,202.894,310.927,43.6638,452.541,449.253,447.888,521.451,517.441,599.703,450.88,450.905,528.439,522.451,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,509.535,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.758,1673.91
