Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:25:20,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,54.1819,54.4261,54.304,55.2198,82.5885,49.9634,48.7912,65.4945,100.269,104.469,88.6447,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.2882,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.9976,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,39.4078,39.1636,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1659.0,274.841,1850.45,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.2337,104.607,98.8297,96.7188,96.3702,98.4399,8.77472,10.9457,0.0,0.0,-77.0067,99.6572,95.4191,57.7514,218.264,56.1587,206.077,310.927,43.6638,452.541,449.253,446.833,521.451,516.2719999999998,599.703,450.88,450.905,528.2959999999998,522.451,597.813,404.354,402.477,513.638,513.684,614.038,404.451,403.801,509.535,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.229,1672.97
2020-11-1 03:25:25,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,53.4493,53.083,49.0537,53.9377,81.514,49.9634,48.7912,65.4945,100.269,104.469,90.989,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,32.4481,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,38.8584,39.1636,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1659.91,274.841,1864.51,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.0954,102.951,99.8421,96.808,96.5636,97.7922,8.77472,7.304769999999999,0.0,0.0,-100.686,99.6572,95.4191,59.4786,218.962,58.4771,208.035,310.927,43.6638,452.541,449.253,446.833,521.451,516.2719999999998,599.703,450.88,450.905,528.153,522.451,597.813,404.354,402.477,513.638,512.684,614.038,404.451,403.801,509.535,508.629,610.444,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.229,1667.98
2020-11-1 03:25:30,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,51.7399,52.5336,50.64100000000001,52.6557,82.6862,48.9866,48.7912,64.42,101.148,103.101,90.989,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,40.9951,42.7045,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,57.7228,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,17.9792,47.1001,6.562880000000002,50.1526,1656.1,274.841,1863.76,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.9123,102.978,99.3758,96.808,96.4368,99.5091,8.77472,14.0453,0.0,0.0,-106.147,99.6572,95.4191,59.4786,218.962,58.4771,208.755,310.927,43.6638,452.541,449.253,446.833,520.3530000000002,516.2719999999998,599.703,450.88,450.905,527.867,522.451,597.813,404.354,402.477,513.638,512.684,614.038,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.229,1670.52
2020-11-1 03:25:35,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,51.7399,51.862,51.1905,52.6557,81.6117,48.9866,48.7912,64.42,101.148,104.176,90.989,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,40.9951,42.7045,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,19.6886,47.1001,4.48718,50.1526,1649.01,274.841,1863.14,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,90.7027,102.586,99.3558,97.3439,97.564,98.8521,8.77472,14.966,0.0,0.0,-92.5565,99.6572,95.4191,58.2158,220.261,58.4771,208.755,310.927,42.6463,452.541,449.253,446.833,520.3530000000002,516.2719999999998,599.703,450.88,450.905,527.724,521.424,597.813,404.354,402.477,513.638,512.684,614.038,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,520.0790000000002,519.339,599.237,599.393,598.2909999999998,30.3663,589.758,1665.51
2020-11-1 03:25:40,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,51.7399,50.3968,51.1905,51.9231,81.6117,48.9866,49.9634,64.42,101.148,104.176,90.989,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,48.6874,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9072,29.1514,39.8352,40.3236,40.9951,42.7045,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,19.6886,47.1001,4.48718,50.1526,1644.55,274.841,1863.66,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.9766,103.994,100.015,95.9113,97.8419,97.6778,8.77472,22.7338,0.0,0.0,-73.1423,99.6572,95.4191,60.6858,220.859,58.4771,208.755,310.927,42.6463,452.541,448.198,446.833,520.3530000000002,516.2719999999998,599.703,450.88,450.905,527.581,521.424,597.813,404.354,402.477,513.638,512.684,614.038,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,519.053,519.339,599.237,599.393,598.2909999999998,30.3663,589.758,1667.87
2020-11-1 03:25:45,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,51.0073,49.6642,46.978,50.0305,82.7839,49.8657,49.0842,64.42,102.027,108.669,91.8681,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.5556,31.3492,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,40.3236,40.9951,41.3614,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,19.6886,47.1001,4.48718,50.1526,1645.17,274.841,1860.17,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,90.4827,102.514,100.015,95.8953,94.9797,97.6778,8.77472,23.2298,0.0,0.0,-83.5391,99.6572,95.4191,61.9475,221.509,59.155,209.484,310.927,42.6463,452.541,448.198,446.833,520.3530000000002,516.2719999999998,599.703,449.85,450.905,527.294,521.424,598.866,404.354,402.477,513.638,512.684,613.007,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,611.6659999999998,433.80800000000005,432.801,519.053,519.339,599.237,599.393,598.2909999999998,30.3663,589.758,1669.72
2020-11-1 03:25:50,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,49.8474,48.3822,47.9548,50.0305,82.7839,49.8657,47.326,64.42,101.05,108.767,91.8681,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,31.3492,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,40.3236,40.9951,40.812,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,52.7778,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1653.75,274.841,1865.33,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,90.6594,104.175,97.4498,96.6187,96.5412,99.0334,8.87363,15.4469,0.0,0.0,-75.1028,99.6572,95.4191,61.9475,222.816,58.0561,211.577,310.927,42.6463,452.541,448.198,446.833,520.3530000000002,515.246,599.703,449.85,450.905,527.151,520.398,598.866,404.354,402.477,513.638,512.684,613.007,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,589.229,1670.19
2020-11-1 03:25:55,97.0391,97.7717,97.8327,97.7717,97.4664,98.6874,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,48.2601,47.6496,47.9548,49.359,81.4164,49.8657,47.326,64.42,100.073,109.939,92.8449,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,40.3236,40.9951,40.0183,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1652.07,274.841,1864.58,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.5917,104.101,98.4296,97.3811,96.5412,98.4659,8.87363,12.7705,0.0,0.0,-28.2971,99.6572,95.4191,61.9475,223.317,58.6346,213.109,310.927,42.6463,452.541,448.198,446.833,519.351,515.246,599.703,449.85,450.905,526.865,520.398,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,589.229,1659.05
2020-11-1 03:26:00,97.0391,97.7717,97.8327,97.7717,97.4664,97.1612,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,47.6496,46.1844,47.9548,47.1612,80.4396,50.7448,47.326,63.3455,102.515,112.381,92.8449,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.3578,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,48.7485,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,57.967,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1645.94,274.841,1872.21,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.6131,102.658,99.1443,97.3811,95.7262,98.4659,8.87363,13.7508,0.0,0.0,-15.0403,99.6572,95.4191,64.2774,222.315,60.0258,213.109,310.927,42.6463,452.541,448.198,446.833,519.351,515.246,598.65,449.85,449.85,526.5790000000002,520.398,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,588.172,1661.92
2020-11-1 03:26:05,97.0391,97.7717,97.8327,97.7717,97.4664,97.1612,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,46.3675,46.1844,44.2308,47.1612,79.3651,50.7448,47.326,63.3455,101.636,112.186,90.989,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.6545,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,48.7485,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,57.967,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1642.69,274.841,1873.05,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,90.1732,102.576,99.1443,97.4745,96.331,100.386,8.87363,24.248,0.0,0.0,-16.3421,99.6572,95.4191,63.5972,222.315,60.1895,213.704,310.927,42.6463,452.541,448.198,446.833,519.351,515.246,598.65,449.85,449.85,526.268,520.398,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,508.629,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,588.7,1663.98
2020-11-1 03:26:10,97.0391,97.7717,97.8327,97.7717,97.4664,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,46.3675,45.6349,44.2308,46.6117,77.6068,50.7448,48.2051,63.3455,102.613,111.306,90.989,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.9451,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.9133,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,48.7485,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1650.54,274.841,1869.53,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,92.7577,104.413,100.072,96.6654,97.7868,99.8657,8.87363,16.9043,0.0,0.0,-24.2304,99.6572,95.4191,62.8635,223.506,60.7452,214.615,310.927,42.6463,452.541,448.198,445.802,519.351,515.246,598.65,449.85,449.85,525.982,519.229,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,588.7,1668.65
2020-11-1 03:26:15,97.0391,97.7717,97.8327,97.7717,97.4664,98.3211,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,45.2076,44.2918,44.2308,45.2686,77.6068,50.7448,48.2051,64.2247,102.613,112.869,91.8681,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6166,30.7387,30.6166,49.0537,49.2979,48.9316,48.5043,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,50.1526,1645.79,274.841,1868.76,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.6831,102.416,99.0471,95.9332,96.3357,98.9879,8.87363,17.8433,0.0,0.0,-36.1748,99.6572,95.4191,64.0599,224.254,60.8267,214.615,310.927,42.6463,452.541,448.198,445.802,519.351,514.123,598.65,449.85,449.85,525.695,519.229,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,588.172,1661.76
2020-11-1 03:26:20,97.0391,97.7717,97.8327,97.7717,97.4664,98.8706,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.0098,44.5971,43.5592,44.2308,43.9866,77.6068,50.7448,48.2051,65.2991,102.613,114.921,91.8681,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6166,31.3492,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.7534,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,25.6105,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1649.01,274.841,1862.15,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.8592,104.612,97.053,94.6521,96.6306,97.9476,8.87363,16.1848,0.0,0.0,-61.7189,99.6572,95.4191,64.6791,225.912,61.4721,214.017,310.927,42.6463,452.541,448.198,445.802,518.325,514.123,598.65,449.85,449.85,525.552,519.229,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,588.7,1667.73
2020-11-1 03:26:25,97.0391,97.7717,97.8327,97.7717,98.0159,97.6496,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,43.6203,42.2772,44.7802,43.9866,78.6813,50.7448,48.2051,65.2991,103.883,114.432,93.3333,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.1661,31.3492,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.7534,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.2674,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1647.47,274.274,1873.35,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.2034,104.194,99.2527,98.2253,96.6306,97.9476,8.87363,15.0642,0.0,0.0,-65.7568,99.6572,95.4191,63.7325,228.033,60.595,213.085,310.927,42.6463,452.541,448.198,445.802,518.325,514.123,598.65,449.85,449.85,525.266,519.229,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,598.363,598.2909999999998,30.3663,589.229,1664.29
2020-11-1 03:26:30,97.0391,97.7717,97.8327,97.7717,98.0159,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,43.0098,41.7277,40.7509,43.4371,77.3138,50.7448,48.2051,64.127,103.004,111.893,93.3333,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.1661,30.6166,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.7534,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1648.09,274.274,1869.57,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,88.5636,102.158,100.62,95.5946,95.9853,98.6314,8.87363,2.21576,0.0,0.0,-71.63600000000002,99.6572,95.4191,63.1145,227.445,61.73,210.392,310.927,42.6463,452.541,448.198,445.802,518.325,514.123,598.65,449.85,449.85,525.076,518.202,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,589.229,1653.65
2020-11-1 03:26:35,97.0391,97.7717,97.8327,97.7717,98.0159,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,41.6056,41.0562,40.7509,42.4603,78.3883,50.7448,48.2051,63.2479,102.027,112.088,93.3333,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.7155,30.6166,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.7534,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,30.1282,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.2979,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.1282,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,57.1734,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1636.49,274.79400000000004,1875.05,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,87.7874,102.48,100.242,97.1838,96.7696,96.9826,8.87363,24.6356,0.0,0.0,-72.0342,99.6572,95.4191,63.6932,226.942,61.73,207.663,310.927,42.6463,452.541,447.192,445.802,518.325,514.123,598.65,449.85,449.85,524.7180000000002,518.202,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,588.172,1652.88
2020-11-1 03:26:40,97.0391,97.7717,97.8327,97.7717,96.978,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,40.812,39.652,40.7509,41.0562,80.4396,49.8657,48.2051,63.2479,100.269,109.744,92.4542,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.547,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.6777,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1630.3,274.79400000000004,1870.47,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,92.3331,101.502,100.242,96.4063,95.0019,96.9826,8.741760000000001,25.0978,0.0,0.0,-89.3816,99.6572,95.4191,64.444,228.535,61.73,207.663,310.927,41.6047,451.536,447.192,445.802,518.325,514.123,597.645,449.85,449.85,524.432,518.202,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,588.7,1655.63
2020-11-1 03:26:45,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,40.0794,38.5531,40.7509,40.5067,79.5604,50.7448,48.2051,64.127,100.269,111.893,91.5751,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.547,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1638.66,274.79400000000004,1865.9,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.6948,103.753,98.6651,95.6369,97.0775,98.0355,8.741760000000001,21.7512,0.0,0.0,-121.396,99.6572,95.4191,63.5972,229.245,60.877,207.663,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,597.645,449.85,449.85,524.0740000000002,518.202,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,589.229,1654.73
2020-11-1 03:26:50,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,39.4078,37.8205,36.4774,39.0415,78.9743,50.7448,48.2051,63.1502,100.269,111.893,89.6215,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.547,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1648.04,274.79400000000004,1873.87,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.3758,49.1163,49.3239,89.09,102.717,100.421,97.3733,94.751,99.7811,8.741760000000001,5.7657300000000005,0.0,0.0,-119.038,99.6572,95.4191,62.8416,229.915,59.8296,209.159,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,597.645,449.85,449.85,523.931,517.1759999999998,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,589.229,1647.71
2020-11-1 03:26:55,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,38.6752,37.0879,37.0269,38.4921,78.9743,50.7448,48.2051,63.1502,99.0965,111.013,88.6447,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,31.2271,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.326,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1640.35,275.327,1883.43,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.1163,49.3239,88.3072,103.898,99.76,97.1124,96.2753,98.0137,8.741760000000001,7.28043,0.0,0.0,-106.359,99.6572,95.4191,62.1107,229.915,60.4271,211.05900000000003,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,597.645,449.85,449.85,523.645,517.1759999999998,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,588.7,1643.69
2020-11-1 03:27:00,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,37.3932,36.4164,37.0269,38.4921,79.072,49.5726,47.326,63.1502,98.2173,109.744,89.3284,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,31.8376,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.326,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.9951,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.8938,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1633.2,275.327,1868.96,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.1163,49.3239,89.6982,100.977,98.2706,96.174,95.6592,96.5609,8.741760000000001,23.0959,0.0,0.0,-97.6467,99.6572,95.4191,62.1107,228.412,59.9182,211.774,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,597.645,448.82,449.85,523.477,517.1759999999998,598.866,404.354,402.477,512.612,512.684,613.007,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,597.3580000000002,598.2909999999998,30.3663,589.229,1654.42
2020-11-1 03:27:05,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,36.7827,35.0733,37.0269,36.9658,76.1416,49.5726,47.326,62.2711,99.1941,110.72,91.2821,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.326,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.4457,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.3443,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1632.52,275.327,1869.99,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.1163,49.3239,88.9824,102.421,96.6896,96.7761,95.6592,96.5609,8.741760000000001,21.9688,0.0,0.0,-95.2217,99.6572,95.4191,61.4408,227.088,58.5157,212.912,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,597.645,448.82,449.85,523.191,517.1759999999998,598.866,404.354,402.477,512.612,511.633,611.952,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,596.3290000000002,598.2909999999998,30.3663,588.7,1656.91
2020-11-1 03:27:10,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.98900000000001,35.0733,37.0269,36.4164,76.1416,49.5726,47.326,62.2711,99.1941,111.795,90.0122,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.326,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.4457,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,57.6007,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1635.77,274.764,1865.59,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.1163,49.3239,88.9824,102.421,97.7129,96.1398,96.8367,96.5609,8.84066,14.4558,0.0,0.0,-90.5461,99.6572,95.4191,61.4408,225.638,57.855,212.285,310.927,41.6047,451.536,447.192,445.802,517.276,512.882,596.616,448.82,449.85,523.191,517.1759999999998,598.866,404.354,402.477,512.612,511.633,611.952,404.451,403.801,509.535,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,596.3290000000002,598.2909999999998,30.3663,589.229,1652.46
2020-11-1 03:27:15,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.3785,35.0733,32.7534,34.8901,77.1184,50.4518,47.326,62.2711,99.1941,112.869,90.0122,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,40.4457,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,39.5299,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1642.56,273.58,1869.61,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.8049,49.3758,49.1163,48.8568,91.6489,101.062,98.7709,96.0855,95.0785,98.8709,8.84066,5.18192,0.0,0.0,-69.1932,99.6572,95.4191,61.9475,225.638,58.9542,213.788,310.927,41.6047,451.536,447.192,445.802,517.276,511.88,596.616,448.82,449.85,522.905,517.1759999999998,597.836,404.354,402.477,512.612,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,596.3290000000002,598.2909999999998,30.3663,588.172,1651.62
2020-11-1 03:27:20,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,34.6459,34.3407,32.7534,34.8901,75.8486,51.5262,47.326,62.2711,100.952,112.869,91.4774,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,39.8962,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1641.79,273.048,1873.05,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3758,49.1163,48.8568,88.8423,103.149,99.8482,96.0855,95.1828,98.2943,8.84066,12.6795,0.0,0.0,-52.5091,99.6572,95.4191,61.9475,226.251,58.2894,214.645,310.927,41.6047,451.536,447.192,445.802,516.225,511.88,596.616,448.82,449.85,522.737,517.1759999999998,597.836,404.354,402.477,512.612,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,596.3290000000002,598.2909999999998,30.3663,588.172,1653.08
2020-11-1 03:27:25,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.8523,33.486,32.7534,34.3407,75.8486,50.5494,47.326,62.2711,99.9756,112.869,93.3333,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,39.8962,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1650.23,274.96,1875.25,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,91.5734,103.268,97.6319,97.1117,96.4173,97.304,8.93956,12.4334,0.0,0.0,-42.4975,99.6572,95.4191,61.9475,226.794,58.2894,215.273,310.927,41.6047,451.536,447.192,445.802,516.225,511.88,596.616,448.82,449.85,522.594,517.1759999999998,597.836,404.354,402.477,511.561,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,596.3290000000002,598.2909999999998,30.1954,588.7,1660.08
2020-11-1 03:27:30,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.8523,32.7534,32.7534,33.3028,76.7277,50.5494,47.326,62.2711,99.9756,113.748,94.2124,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.9829,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.6886,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,39.3468,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1643.33,275.612,1870.47,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,89.6348,100.649,97.6319,95.5221,95.9487,98.5987,8.93956,9.63445,0.0,0.0,-16.8569,99.6572,95.4191,63.3654,225.931,57.5448,215.808,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,596.616,448.82,449.85,522.451,517.1759999999998,597.836,404.354,402.477,511.561,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,595.299,598.2909999999998,30.1954,587.643,1656.41
2020-11-1 03:27:35,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.7302,32.7534,32.7534,33.3028,76.4347,51.4286,47.326,61.0989,100.855,114.921,94.2124,86.5934,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,31.5324,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9683,29.1514,39.8352,40.3236,39.3468,39.4078,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.5165,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1632.47,275.612,1867.46,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,90.62,101.598,99.9497,96.2606,97.7548,96.6477,8.84066,22.857,0.0,0.0,-38.9172,99.6572,95.4191,62.1673,228.17,57.0322,215.808,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,596.616,448.82,449.85,522.308,517.1759999999998,597.836,404.354,402.477,511.561,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,595.299,597.285,30.1954,588.172,1658.81
