Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:27:40,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,34.8291,32.7534,32.7534,33.3028,76.4347,51.4286,47.326,61.0989,100.855,115.8,95.1893,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.3492,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.8755,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9683,28.4799,39.8352,40.3236,39.3468,38.8584,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,57.967,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1640.96,275.612,1871.99,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,90.0348,103.731,98.94,96.4362,94.3394,97.3236,8.84066,15.7636,0.0,0.0,-77.3802,99.6572,95.4191,60.4091,230.077,56.4207,215.808,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,595.562,448.82,449.85,522.14,517.1759999999998,597.836,404.354,402.477,511.561,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,595.299,597.285,30.1954,588.172,1655.91
2020-11-1 03:27:45,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,34.8291,33.9744,32.7534,33.9133,75.5556,51.4286,47.326,61.0989,101.929,116.679,95.1893,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.7973,38.8584,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,57.2955,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1649.29,275.612,1870.24,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,90.0348,103.967,100.79,97.9577,96.8047,97.8932,8.84066,8.70245,0.0,0.0,-82.3286,99.6572,95.4191,59.71,230.74400000000003,55.8509,216.429,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,595.562,448.82,449.85,521.997,516.078,597.836,404.354,402.477,511.561,511.633,611.952,404.451,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,595.299,597.285,30.1954,587.643,1657.3
2020-11-1 03:27:50,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,36.0501,33.9744,32.7534,34.5238,76.4347,51.4286,47.326,61.978,99.9756,114.823,93.8217,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.1392,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.7973,43.1929,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1646.22,275.096,1864.87,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,91.6007,101.294,98.9867,97.3794,97.2468,96.1015,8.84066,3.61444,0.0,0.0,-79.2679,99.6572,95.4191,59.71,230.159,55.8509,217.748,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,595.562,448.82,449.85,521.997,516.078,597.836,404.354,402.477,511.561,511.633,611.952,403.391,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,595.299,597.285,30.1954,588.172,1655.57
2020-11-1 03:27:55,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.3175,34.6459,32.7534,35.1343,76.4347,51.4286,47.326,61.978,100.855,113.553,93.8217,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.7973,43.1929,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1636.04,275.096,1879.33,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,90.3307,102.399,100.864,94.4893,97.1734,96.7614,8.73077,21.3261,0.0,0.0,-78.3202,99.6572,95.4191,59.0096,231.442,54.7269,219.385,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,595.562,448.82,449.85,521.854,516.078,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,594.27,597.285,30.1954,588.172,1658.25
2020-11-1 03:28:00,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.8669,34.6459,32.7534,35.1343,76.4347,51.4286,47.326,62.9548,103.297,113.553,94.9939,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,33.1197,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.2479,41.7888,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.0415,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.4054,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1640.96,275.096,1872.29,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,90.3828,102.399,99.9974,94.4997,95.4854,96.7614,8.73077,19.8135,0.0,0.0,-100.489,99.6572,95.4191,59.0096,231.442,55.3397,220.053,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,595.562,448.82,449.85,521.854,516.078,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,594.27,597.285,30.1954,588.172,1660.73
2020-11-1 03:28:05,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.8669,34.6459,32.7534,35.1343,76.4347,51.4286,47.326,62.9548,103.297,113.553,92.6496,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7998,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.2479,41.2393,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.0415,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1650.33,275.096,1872.64,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,89.7503,101.027,99.304,94.274,96.2843,96.934,8.73077,7.3221,0.0,0.0,-112.178,99.6572,95.4191,60.0162,230.825,54.8273,219.486,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,521.854,516.078,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,403.801,508.484,507.578,609.413,432.417,433.761,523.799,524.945,610.635,433.80800000000005,432.801,519.053,519.339,599.237,594.27,597.285,30.1954,588.172,1658.27
2020-11-1 03:28:10,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.1343,34.6459,32.7534,35.1343,75.4579,51.4286,46.1538,62.9548,102.32,112.479,92.6496,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.4103,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,38.2479,41.2393,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.0415,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1647.27,275.096,1866.25,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,88.0554,102.491,101.15,95.2912,96.2843,96.0994,8.73077,6.55304,0.0,0.0,-112.877,99.6572,95.4191,60.5195,232.374,55.4443,218.766,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,521.854,516.078,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,594.27,596.255,30.1954,588.172,1653.82
2020-11-1 03:28:15,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.1343,34.6459,32.7534,35.1343,76.4347,50.5494,46.1538,61.978,101.148,110.037,92.8449,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.4103,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,40.2625,40.6899,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.3236,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.9438,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1638.63,275.096,1867.68,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,88.7032,102.56,99.6005,94.0121,94.828,96.7611,8.73077,6.06939,0.0,0.0,-104.895,99.6572,95.4191,60.5195,234.051,54.2631,218.207,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,521.854,517.1519999999998,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,594.27,596.255,30.1954,588.172,1643.9
2020-11-1 03:28:20,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,34.2186,34.0965,32.7534,35.1343,75.5556,49.6703,46.1538,61.978,101.148,111.306,92.8449,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,40.2625,40.1404,30.3724,29.5788,29.6398,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,29.5788,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.652,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,16.453,47.1001,4.48718,48.5043,1627.77,275.633,1865.29,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,89.1168,104.802,98.8063,95.9573,96.4515,95.5323,8.73077,18.8459,0.0,0.0,-91.4521,99.6572,95.4191,60.5195,234.552,53.7561,218.207,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,521.854,517.1519999999998,596.7819999999998,404.354,402.477,511.561,511.633,611.952,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,594.27,596.255,30.1954,587.643,1650.98
2020-11-1 03:28:25,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.8523,33.3028,32.7534,33.6081,73.7973,49.6703,46.1538,61.978,99.7802,110.427,93.8217,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.9683,29.0293,39.8352,40.3236,40.2625,40.1404,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,49.9695,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,40.3236,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,57.7228,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,14.8046,47.1001,4.48718,49.8474,1638.73,275.633,1872.03,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,87.9486,102.491,100.288,96.0166,95.4569,99.9026,8.73077,16.8579,0.0,0.0,-92.8878,99.6572,95.4191,59.874,234.552,52.5398,218.207,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,522.091,517.1519999999998,596.7819999999998,404.354,402.477,511.561,511.633,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,596.255,30.1954,587.114,1658.18
2020-11-1 03:28:30,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.0586,33.3028,32.7534,33.6081,75.2625,49.6703,46.1538,61.978,98.7057,109.548,93.7241,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,39.591,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,51.4347,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,14.8046,47.1001,4.48718,49.8474,1638.78,276.148,1873.17,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.8428,49.5833,49.4277,89.7155,101.573,99.2193,95.4016,95.5179,98.0907,8.82967,4.8839,0.0,0.0,-66.7451,99.6572,95.4191,59.2962,234.552,53.0486,218.207,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,594.533,448.82,449.85,522.091,517.1519999999998,595.7280000000002,404.354,402.477,511.561,511.633,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,596.255,30.1954,586.585,1643.66
2020-11-1 03:28:35,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.3871,32.6923,33.3028,33.6081,76.4347,49.6703,46.1538,61.978,100.855,108.669,92.6496,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,39.591,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0379,50.0916,47.7717,26.16,27.1367,50.2137,25.9158,54.6093,14.8046,47.1001,4.48718,48.13800000000001,1632.57,274.672,1869.62,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.8428,49.1163,49.4277,93.1705,103.073,100.234,97.265,96.4763,97.7236,8.82967,7.50255,0.0,0.0,-43.0593,99.6572,95.4191,58.7947,234.552,53.0486,218.207,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.234,517.1519999999998,595.7280000000002,404.354,402.477,511.561,511.633,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,596.255,30.1954,587.643,1638.79
2020-11-1 03:28:40,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.7912,31.5324,33.3028,33.6081,75.3602,49.6703,46.1538,60.9035,101.929,109.939,94.5055,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.7387,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.4188,28.4799,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,50.0305,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,26.16,27.1367,49.0537,25.9158,54.6093,14.8046,47.1001,2.65568,48.13800000000001,1621.55,273.187,1868.75,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3758,49.1163,48.9606,89.6505,102.364,99.7912,95.8569,95.7272,95.6023,8.82967,19.6162,0.0,0.0,-34.1279,99.6572,95.4191,56.4932,235.413,50.5043,221.792,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.234,517.1519999999998,595.7280000000002,403.294,402.477,511.561,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,596.255,30.1954,587.114,1641.13
2020-11-1 03:28:45,97.0391,97.7717,97.8327,97.7717,96.4286,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.2418,32.1429,33.3028,33.0586,77.4115,49.6703,46.1538,60.9035,101.929,109.939,93.3333,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.4713,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,50.0305,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.1502,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,26.16,27.1367,49.0537,25.9158,54.6093,14.8046,47.1001,2.65568,48.13800000000001,1623.23,271.494,1874.57,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,48.9087,48.6493,48.4936,87.7959,103.333,99.063,97.5511,96.6623,94.8363,8.92857,19.2868,0.0,0.0,-27.043000000000006,99.6572,95.4191,54.9834,237.129,49.9493,224.668,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.4019999999998,517.1519999999998,595.7280000000002,403.294,402.477,511.561,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,596.255,30.1954,585.528,1639.1
2020-11-1 03:28:50,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.7912,32.1429,33.3028,33.0586,77.4115,49.6703,46.1538,59.9267,101.929,110.037,93.3333,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,31.4713,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.1502,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,26.16,27.1367,49.0537,25.9158,52.8999,14.8046,47.1001,2.65568,48.13800000000001,1628.7,270.451,1869.48,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.9087,48.6493,48.4936,90.2955,103.618,97.8914,95.15,95.7104,96.0477,8.81868,10.1312,0.0,0.0,-37.9067,99.6572,95.4191,54.2323,236.628,49.1867,225.344,310.927,41.6047,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.545,517.1519999999998,595.7280000000002,403.294,402.477,511.561,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,595.25,30.1954,586.057,1640.72
2020-11-1 03:28:55,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.5702,32.1429,33.3028,33.0586,77.4115,49.6703,46.1538,60.9035,104.078,111.111,93.3333,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,49.0537,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,40.3846,40.9341,29.4567,29.5177,35.6227,30.0061,50.7631,49.7253,47.9548,49.1148,58.1502,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,26.16,27.1367,49.0537,25.9158,52.8999,14.8046,47.1001,2.65568,48.13800000000001,1624.61,269.894,1871.98,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.286,48.9087,48.6493,48.4936,90.3597,102.539,98.4113,94.8074,94.5291,97.122,8.81868,13.2623,0.0,0.0,-54.2912,99.6572,95.4191,53.1906,235.914,48.4689,224.412,310.927,42.6332,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.688,518.154,595.7280000000002,403.294,402.477,511.561,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,595.25,30.1954,585.528,1637.87
2020-11-1 03:29:00,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.5702,32.1429,33.3028,33.0586,76.5323,49.6703,46.1538,61.8803,104.078,114.921,91.8681,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,48.3211,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.8474,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,50.3358,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.8352,40.9341,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.1502,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,27.381,27.1367,49.0537,25.9158,53.7546,14.8046,47.1001,2.65568,48.13800000000001,1627.09,269.894,1878.14,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.286,48.9087,48.6493,48.4936,88.7275,103.578,99.6129,94.8074,96.4912,94.771,8.81868,12.6584,0.0,0.0,-60.3168,99.6572,95.4191,51.4466,236.914,48.9778,223.883,310.927,42.6332,451.536,447.192,445.802,516.225,512.929,593.503,448.82,449.85,522.688,518.154,595.7280000000002,403.294,402.477,511.561,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,595.25,30.1954,585.528,1640.35
2020-11-1 03:29:05,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.5702,32.1429,33.3028,32.0818,77.6068,50.7448,46.1538,61.8803,104.078,116.288,90.696,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,48.3211,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.4188,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.0537,49.2979,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.8474,49.8474,39.9573,40.0794,40.2015,39.591,30.1282,30.5556,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.2625,39.8352,39.8352,40.9341,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.1502,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.0232,50.0916,47.7717,27.381,28.7241,49.0537,25.9158,53.7546,14.8046,47.1001,2.65568,48.13800000000001,1622.23,270.491,1865.89,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.286,48.9087,48.6493,48.4936,86.7994,103.249,98.2277,95.8899,95.4598,95.2078,8.81868,13.9627,0.0,0.0,-46.2039,99.6572,95.4191,50.5873,238.664,48.9778,223.166,310.927,42.6332,451.536,447.192,445.802,516.225,513.931,593.503,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,593.216,595.25,30.1954,585.528,1633.57
2020-11-1 03:29:10,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,31.9597,31.5324,29.6398,31.5324,77.6068,50.7448,46.1538,61.8803,102.125,114.042,90.696,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0061,30.6777,30.6166,48.3211,49.2979,48.9316,49.0537,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,40.3236,40.2625,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.8474,49.2369,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,39.7131,39.8352,39.8352,40.3236,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,57.6007,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.0916,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.42,1620.82,271.923,1872.65,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,48.9087,48.6493,48.9606,88.4119,104.07,97.5354,95.1729,94.5521,98.3424,8.81868,18.3175,0.0,0.0,-55.7769,99.6572,95.4191,49.2489,239.882,48.3349,222.146,310.927,42.6332,451.536,447.192,445.802,516.225,513.931,593.503,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,403.391,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,592.164,595.25,30.1954,584.471,1637.73
2020-11-1 03:29:15,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.5702,30.9219,29.6398,31.5324,77.6068,49.6703,46.1538,61.8803,101.05,113.748,90.989,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6166,30.6777,30.6166,48.3211,48.7485,48.3822,49.0537,32.3871,33.486,32.5702,32.7534,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,40.3236,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.812,39.8352,39.2857,41.4225,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.0916,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.42,1616.86,273.103,1867.24,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,87.6432,98.7603,98.4154,93.9632,96.4111,97.5732,8.708789999999999,22.939,0.0,0.0,-77.7516,99.6572,95.4191,48.7061,241.542,47.6957,221.481,310.927,42.6332,451.536,447.192,445.802,516.225,512.786,593.503,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,402.331,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,519.053,519.339,599.237,592.164,595.25,30.1954,584.471,1641.66
2020-11-1 03:29:20,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,31.2882,30.9219,30.1893,31.5324,76.5323,48.7912,47.4237,61.8803,101.929,114.921,87.5702,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6166,31.2271,30.6166,48.3211,48.7485,48.3822,49.0537,32.3871,33.486,32.5702,32.7534,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,40.3236,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,39.591,39.8352,39.8962,41.4225,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.0916,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.42,1630.3,273.103,1865.35,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,89.1371,101.866,97.679,96.4986,96.1965,99.8073,8.708789999999999,10.4223,0.0,0.0,-117.399,99.6572,95.4191,49.2489,241.008,47.8275,220.768,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.786,593.503,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,402.331,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,519.339,599.237,592.164,595.25,30.1954,584.471,1640.76
2020-11-1 03:29:25,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,31.8987,29.7619,30.1893,31.5324,73.7973,47.8144,48.5958,59.7314,100.952,114.921,85.3236,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.1661,31.2271,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,32.7534,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,40.3236,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.6032,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.0916,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,47.7106,1636.34,273.103,1870.35,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.2115,102.573,97.0675,95.7727,95.0007,96.5186,8.708789999999999,3.58101,0.0,0.0,-103.856,99.6572,95.4191,49.2489,239.632,47.8275,220.057,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.786,592.451,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,402.331,402.789,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,583.942,1637.0
2020-11-1 03:29:30,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,30.4945,29.7619,30.1893,31.5324,72.9182,48.9866,48.5958,59.7314,100.952,113.748,86.3004,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.1661,30.3114,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,32.7534,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,40.3236,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1624.66,273.103,1871.89,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.0742,102.586,100.132,95.7727,95.9803,94.6673,8.708789999999999,11.9384,0.0,0.0,-80.6566,99.6572,95.4191,48.5448,238.731,46.4305,217.877,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,513.788,592.451,448.82,449.85,522.831,518.154,595.7280000000002,403.294,401.416,510.511,510.582,610.896,402.331,401.753,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,583.942,1638.27
2020-11-1 03:29:35,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,31.2271,29.2125,30.1893,31.5324,72.9182,49.9634,47.619,60.6105,101.929,111.795,86.3004,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.3114,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,40.1404,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1620.77,273.103,1862.77,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,86.2093,102.494,98.2368,93.9339,95.8399,95.3617,8.708789999999999,22.5568,0.0,0.0,-76.4713,99.6572,95.4191,50.9023,236.449,46.3007,216.701,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,513.788,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,508.484,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,584.471,1640.72
2020-11-1 03:29:40,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,30.6166,29.1514,30.1893,28.9072,73.7973,49.9634,46.6422,60.6105,101.929,111.795,90.3053,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.3114,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1621.7,272.601,1866.2,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,91.1205,103.143,99.528,93.9339,93.6439,92.2836,8.60989,12.8063,0.0,0.0,-76.1135,99.6572,95.4191,51.649,235.914,44.463,216.138,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,513.788,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,584.471,1640.53
2020-11-1 03:29:45,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,28.7241,29.1514,30.1893,28.9072,74.7741,49.9634,46.6422,61.8803,101.929,114.139,90.3053,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.3114,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,57.1734,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1624.63,272.601,1861.16,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,90.8932,102.425,98.5415,93.3729,94.2708,96.6957,8.71978,9.38649,0.0,0.0,-78.6207,99.6572,95.4191,51.649,235.236,45.8824,215.43,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.643,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,584.471,1634.81
2020-11-1 03:29:50,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,28.7241,29.1514,26.8315,28.9072,74.7741,49.0842,46.6422,60.6105,101.929,115.018,86.9841,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.3114,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1623.98,272.601,1869.34,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.1394,101.623,98.5415,95.0815,97.2686,95.5583,8.71978,15.7392,0.0,0.0,-61.1247,99.6572,95.4191,51.649,233.678,45.5459,214.272,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.643,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.1954,584.471,1639.07
2020-11-1 03:29:55,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.5641,27.6252,26.8315,28.9072,74.7741,49.0842,45.7631,59.6337,100.855,115.702,85.0305,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.9219,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,39.0415,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1627.87,272.601,1858.3,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.2913,103.206,99.0853,93.5569,94.9536,94.2628,8.71978,9.0281,0.0,0.0,-31.5128,99.6572,95.4191,50.9571,233.678,44.2753,213.372,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.643,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.0244,584.471,1642.21
