Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:30:00,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,26.7094,27.6252,26.8315,27.6252,74.7741,49.0842,45.7631,59.6337,98.8034,115.702,82.3932,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,31.5934,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,49.2979,39.8962,39.8962,39.0415,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1619.26,272.601,1876.51,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.5302,103.206,98.9529,96.816,95.2832,97.6329,8.71978,13.5634,0.0,0.0,-21.1673,99.6572,95.4191,49.3309,234.286,44.2753,213.935,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,513.645,592.451,448.82,449.85,522.831,518.154,594.6759999999998,403.294,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,599.237,592.164,595.25,30.0244,584.471,1636.73
2020-11-1 03:30:05,97.0391,97.7717,97.8327,97.7717,96.978,96.5507,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.442,26.221,26.8315,27.0757,73.602,49.0842,46.0562,58.7546,98.8034,114.725,81.4164,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.4335,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,48.7485,39.8962,39.8962,39.0415,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1610.9,272.601,1867.75,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,89.4229,104.945,99.7604,95.0989,95.5492,95.8521,8.82967,17.1398,0.0,0.0,-11.104,99.6572,95.4191,48.0692,234.99400000000003,42.8319,214.582,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.643,592.451,448.82,449.85,522.831,518.154,594.6759999999998,402.283,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,583.942,1631.63
2020-11-1 03:30:10,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,28.4188,26.221,26.8315,27.0757,74.5788,49.9634,46.9353,58.7546,99.9756,114.725,81.4164,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.4335,30.6166,47.7717,48.7485,48.3822,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1610.11,273.119,1865.15,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.6187,102.065,99.675,94.2849,96.534,93.9506,8.71978,20.0096,0.0,0.0,-7.3197100000000015,99.6572,95.4191,47.0168,234.99400000000003,42.8319,214.582,310.927,42.6332,451.536,448.24300000000005,445.802,516.225,512.643,592.451,448.82,449.85,522.688,518.154,594.6759999999998,402.283,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,584.999,1629.85
2020-11-1 03:30:15,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.6862,27.1367,27.381,27.0757,74.9695,49.9634,46.9353,58.7546,101.929,113.455,85.3236,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.4335,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,29.0293,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,57.967,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,27.6862,53.7546,14.8046,47.1001,2.65568,49.0537,1619.63,273.119,1855.42,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.4277,49.1163,48.9606,88.3885,102.292,97.3097,92.6045,94.4656,94.3301,8.71978,0.0,0.0,0.0,-23.5338,99.6572,95.4191,47.0168,234.249,42.8319,212.59,310.927,42.6332,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.688,518.154,594.6759999999998,402.283,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,583.942,1627.15
2020-11-1 03:30:20,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.1367,27.1367,27.381,27.0757,74.9695,49.9634,46.9353,58.7546,101.929,115.311,86.2027,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.4335,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.3578,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,50.5189,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,29.823,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.0305,48.9316,47.3443,48.5653,57.4176,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,29.5177,54.9145,14.8046,47.1001,2.65568,49.0537,1615.7,273.688,1863.37,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.4277,49.1163,48.9606,90.1814,103.154,97.5135,97.5334,93.8638,95.9492,8.71978,5.33016,0.0,0.0,-60.4153,99.6572,95.4191,47.6616,234.249,42.8319,210.291,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.57,518.154,594.6759999999998,402.283,401.416,510.511,510.582,610.896,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,584.999,1622.59
2020-11-1 03:30:25,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,25.9768,27.1367,23.5958,27.0757,74.9695,49.9634,46.9353,58.7546,100.855,114.237,88.3516,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.4335,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.9072,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.0537,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.1282,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,50.58,48.9316,47.3443,48.5653,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,29.5177,54.9145,14.8046,47.1001,2.65568,49.0537,1607.66,273.688,1864.32,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.4277,49.1163,48.9606,87.7806,102.39,98.7966,95.8619,96.467,95.2191,8.71978,19.1553,0.0,0.0,-68.0364,99.6572,95.4191,49.3498,230.985,42.8319,210.291,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.57,518.154,594.6759999999998,402.283,401.416,510.511,510.582,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,584.999,1622.89
2020-11-1 03:30:30,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,25.9768,26.2821,23.5958,27.0757,75.8486,49.9634,46.9353,58.7546,101.929,118.046,90.4029,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,31.044,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.9072,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.9084,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,30.6777,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.1294,47.7717,27.381,28.7241,50.0916,29.5177,54.9145,14.8046,47.1001,2.65568,49.0537,1614.87,274.224,1858.8,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.4277,49.1163,48.9606,87.6216,103.63,97.199,94.7117,94.1783,93.7894,8.71978,20.604,0.0,0.0,-56.5416,99.6572,95.4191,50.9382,229.041,42.8319,211.813,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.57,518.154,594.6759999999998,402.283,401.416,510.511,510.582,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,592.164,595.25,30.0244,583.942,1635.28
2020-11-1 03:30:35,97.0391,97.7717,97.8327,97.7717,97.5275,97.1001,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,25.3663,25.0611,23.5958,25.8547,75.8486,49.9634,46.9353,58.7546,101.929,117.167,91.3797,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,31.7155,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.9072,39.8352,39.7741,40.812,38.9805,30.3724,29.5788,30.1893,23.1075,49.9084,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,28.7241,50.0916,29.5177,53.4493,14.8046,47.1001,2.65568,49.0537,1618.14,273.001,1864.99,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,48.9606,48.5974,48.4936,90.8666,101.06,97.9906,94.8624,94.1783,93.7914,8.71978,11.6513,0.0,0.0,-76.4387,99.6572,95.4191,52.4069,228.382,43.3521,213.208,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.57,518.154,594.6759999999998,402.283,401.416,510.511,510.582,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,595.25,30.0244,581.827,1631.35
2020-11-1 03:30:40,97.0391,97.7717,97.8327,97.7717,96.3675,97.6496,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,24.3895,24.5116,23.5958,24.8168,73.9927,49.9634,46.9353,58.7546,101.05,116.19,88.84,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.9072,39.8352,39.7741,40.812,41.1172,30.3724,29.5788,30.1893,23.1075,49.9084,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,28.7241,50.0916,29.5177,53.4493,14.8046,47.1001,2.65568,49.0537,1618.92,270.515,1864.13,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.2341,48.9606,48.5974,48.0266,87.7707,102.596,97.9509,94.9593,94.7964,96.719,8.71978,5.05323,0.0,0.0,-86.1519,99.6572,95.4191,52.4069,230.033,42.62,213.795,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.7130000000002,518.154,594.6759999999998,402.283,401.416,510.511,510.582,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,581.827,1625.9
2020-11-1 03:30:45,97.0391,97.7717,97.8327,97.7717,96.3675,97.6496,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,23.2906,23.84,23.5958,24.8168,73.1136,51.1355,46.9353,59.7314,102.808,115.311,89.7192,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,33.3639,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.7851,28.3578,28.9072,39.8352,39.7741,40.812,41.1172,30.3724,29.5788,30.1893,23.1075,49.9084,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,28.7241,48.8095,29.5177,53.4493,14.8046,47.1001,0.8852270000000001,49.0537,1607.17,268.943,1864.34,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.0785,48.0266,88.9321,103.605,98.7051,95.2003,95.5868,96.5314,8.71978,12.7936,0.0,0.0,-103.208,99.6572,95.4191,52.2982,230.945,44.3812,212.692,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,512.643,592.451,448.82,449.85,522.856,518.154,594.6759999999998,402.283,401.416,510.511,509.58,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,582.356,1620.22
2020-11-1 03:30:50,97.0391,97.7717,97.8327,97.7717,96.3675,97.6496,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,22.558000000000003,22.558000000000003,20.6044,23.3516,72.2344,50.0611,46.9353,59.7314,103.687,113.358,89.7192,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.7485,48.9927,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2357,28.3578,28.9072,39.8352,39.7741,40.812,41.1172,30.3724,29.5788,30.1893,23.1075,49.9084,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5165,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,28.7241,48.8095,29.5177,53.4493,14.8046,47.1001,0.8852270000000001,49.0537,1600.86,268.413,1855.57,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.0785,48.0266,89.6609,101.671,96.941,94.5074,96.6043,95.8969,8.71978,17.105999999999998,0.0,0.0,-88.3639,99.6572,95.4191,50.4577,233.451,45.1952,213.257,310.927,43.6944,451.536,448.24300000000005,446.807,516.225,513.669,592.451,448.82,449.85,523.1659999999998,518.154,594.6759999999998,402.283,401.416,510.511,509.58,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,581.827,1613.62
2020-11-1 03:30:55,97.0391,97.7717,97.8327,97.7717,96.3675,97.6496,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.5201,21.9475,20.6044,22.6801,73.1136,50.0611,45.8608,60.6105,105.641,114.921,90.696,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.9927,48.5043,32.3871,33.486,32.5702,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2357,28.3578,28.9072,39.8352,39.7741,40.812,41.1172,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,57.3565,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,28.7241,48.8095,29.5177,53.4493,12.851,47.1001,0.8852270000000001,49.0537,1596.88,268.413,1859.37,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.0785,48.0266,90.1418,103.468,96.941,94.0701,94.8809,94.9762,8.71978,14.3832,0.0,0.0,-81.5362,99.6572,95.4191,50.4577,233.451,46.0108,215.43,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.669,592.451,448.82,449.85,523.31,518.154,594.6759999999998,402.283,401.416,510.511,509.58,609.89,402.331,401.753,507.48,506.574,609.413,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,581.827,1610.86
2020-11-1 03:31:00,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.5201,21.398000000000003,20.6044,22.1306,73.1136,50.0611,45.8608,60.6105,105.641,114.921,92.9426,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.9927,48.5043,32.3871,33.486,33.1807,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2357,28.3578,28.9072,39.8352,39.7741,40.812,41.1172,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.9084,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.2369,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.9084,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,30.7387,49.8474,29.5177,53.4493,12.851,47.1001,0.8852270000000001,49.0537,1599.23,269.68,1863.91,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.8568,48.0785,48.0266,86.9944,102.236,96.2075,94.6797,92.6732,95.7101,8.62088,20.354,0.0,0.0,-76.7669,99.6572,95.4191,49.5579,234.088,45.3649,217.41,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.669,592.451,448.82,449.85,523.571,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,581.827,1614.84
2020-11-1 03:31:05,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.9707,20.7875,20.6044,21.337,73.1136,50.0611,45.8608,60.6105,102.711,114.042,92.9426,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,33.1807,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2357,28.3578,28.9072,39.8352,39.7741,40.812,40.5067,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,30.1282,30.1282,30.1282,49.7863,49.8474,49.2979,49.1148,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1608.05,270.895,1859.16,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,86.9521,101.906,99.9953,93.5474,93.8804,95.5391,8.71978,11.4125,0.0,0.0,-75.8046,99.6572,95.4191,48.7974,235.127,46.1391,219.597,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.669,592.451,448.82,449.85,523.739,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,581.827,1621.98
2020-11-1 03:31:10,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.9707,20.2381,20.6044,21.337,73.1136,50.9402,45.8608,59.4383,102.711,112.869,92.9426,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,33.1807,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2357,28.3578,28.9072,39.8352,39.7741,40.812,39.9573,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.8962,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1614.18,271.48900000000003,1856.9,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,87.1412,103.246,98.2798,96.817,96.9732,96.5943,8.71978,5.5724,0.0,0.0,-56.6542,99.6572,95.4191,48.0812,235.842,46.8228,221.13,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.669,592.451,449.8730000000001,449.85,524.025,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,580.77,1618.19
2020-11-1 03:31:15,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4212,19.6886,20.6044,21.337,73.1136,50.9402,45.8608,59.4383,102.711,114.237,94.2124,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,33.1807,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.8462,28.3578,28.9072,39.8352,39.7741,40.812,39.9573,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.87300000000001,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.1294,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1604.07,271.998,1854.64,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,87.1412,100.312,97.9695,94.4862,94.7925,93.4633,8.71978,10.0259,0.0,0.0,-43.1174,99.6572,95.4191,46.6836,237.206,45.5842,223.868,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,514.719,592.451,449.8730000000001,449.85,524.025,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,580.77,1612.0
2020-11-1 03:31:20,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.9707,19.0781,20.6044,20.7875,73.9927,49.9634,45.8608,59.4383,102.711,114.237,93.3333,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,33.1807,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.8462,28.3578,28.9072,39.8352,39.7741,40.812,39.4078,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1597.08,271.998,1862.09,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,87.8238,105.171,97.2087,95.443,94.737,96.2161,8.71978,26.3434,0.0,0.0,-35.7685,99.6572,95.4191,47.1463,238.143,46.0949,224.383,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,514.719,592.451,449.8730000000001,449.85,524.168,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,580.77,1621.25
2020-11-1 03:31:25,97.0391,97.7717,97.8327,97.7717,96.3675,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.9707,19.0781,20.6044,20.7875,72.9182,49.9634,45.8608,58.5592,102.711,113.162,93.3333,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.8462,28.3578,28.9072,39.8352,39.7741,40.812,39.4078,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.5775,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1604.02,271.998,1858.14,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,89.5756,101.132,97.8726,94.5247,95.6282,94.957,8.82967,17.3605,0.0,0.0,-35.276,99.6572,95.4191,47.9047,238.143,46.1364,224.383,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.717,592.451,449.8730000000001,449.85,524.168,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,30.0244,580.77,1621.55
2020-11-1 03:31:30,97.0391,97.7717,97.8327,97.7717,96.917,98.199,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.0781,20.6044,20.7875,72.9182,49.9634,45.8608,58.5592,102.711,114.042,92.2588,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.8462,28.9683,28.9072,39.8352,39.7741,40.812,39.4078,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,38.7973,40.3236,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.0281,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.1306,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1608.0,271.998,1858.26,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,89.5756,102.023,97.8726,94.5016,94.9938,93.0768,8.73077,7.7841,0.0,0.0,-15.7548,99.6572,95.4191,48.5294,238.748,46.1364,225.414,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.717,592.451,449.8730000000001,449.85,524.311,519.156,594.6759999999998,402.283,400.405,510.511,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,581.299,1621.35
2020-11-1 03:31:35,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,19.2613,20.6044,20.7875,72.9182,49.9634,45.8608,59.4383,102.711,114.921,92.2588,86.9841,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.7387,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,38.7973,40.3236,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,57.4786,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1609.04,271.998,1853.39,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,88.8682,101.332,96.8531,93.7558,93.2479,94.6286,8.73077,13.7206,0.0,0.0,-31.4026,99.6572,95.4191,47.2185,240.287,47.4074,226.658,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.717,592.451,449.8730000000001,449.85,524.311,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,580.77,1621.16
2020-11-1 03:31:40,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.5433,19.2613,20.6044,20.7875,73.6996,49.0842,45.8608,58.5592,102.711,116.386,93.2356,86.9841,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,31.2882,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.2369,48.9316,47.3443,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1609.68,271.998,1863.2,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,89.9986,102.108,96.9177,96.1736,94.5036,93.5057,8.73077,13.1717,0.0,0.0,-53.5175,99.6572,95.4191,44.7199,242.013,47.4074,226.658,310.927,43.6944,451.536,448.24300000000005,446.807,517.227,513.717,592.451,449.8730000000001,449.85,524.311,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,581.299,1622.94
2020-11-1 03:31:45,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.5433,19.2613,20.6044,20.7875,73.6996,49.0842,45.8608,58.5592,101.831,118.926,91.2821,86.9841,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,46.7949,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1602.69,271.998,1851.04,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,88.116,102.344,96.9177,95.4972,95.4429,94.372,8.73077,14.1796,0.0,0.0,-53.2974,99.6572,95.4191,44.7199,243.462,47.4074,226.095,310.927,44.7101,451.536,448.24300000000005,446.807,518.229,514.886,592.451,449.8730000000001,449.85,524.311,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,581.299,1618.9
2020-11-1 03:31:50,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,19.2613,20.6044,20.7875,71.8437,49.0842,44.9817,58.5592,101.831,114.53,91.2821,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.6166,47.7717,48.199,48.3211,48.5043,32.3871,33.486,32.6313,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1602.54,271.998,1859.79,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,88.116,102.953,96.482,95.633,94.6031,95.0369,8.73077,16.5359,0.0,0.0,-47.0655,99.6572,95.4191,44.7199,243.462,47.9831,224.83,310.927,44.7101,451.536,448.24300000000005,446.807,518.229,514.886,592.451,449.8730000000001,449.85,524.311,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,581.299,1618.5
2020-11-1 03:31:55,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.6044,19.2613,20.6044,20.7875,71.8437,49.0842,44.9817,57.5824,100.855,114.53,92.3565,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.6166,47.7717,48.199,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,48.7485,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.3236,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1607.37,272.526,1859.51,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5455,48.5455,89.1556,104.892,99.1932,94.8857,94.6031,92.3787,8.73077,15.2807,0.0,0.0,-83.9024,99.6572,95.4191,44.1418,242.929,47.2997,224.83,310.927,44.7101,451.536,449.298,446.807,518.229,514.886,592.451,449.8730000000001,449.85,524.455,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,520.1,520.387,600.264,591.113,594.198,29.8535,580.77,1623.64
2020-11-1 03:32:00,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.1538,19.2613,20.6044,20.7875,73.1136,49.9634,44.9817,57.5824,100.855,113.651,93.3333,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.6166,30.6166,47.7717,48.199,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.3333,58.5775,58.5775,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1615.37,272.526,1860.21,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,48.5455,88.6564,102.077,96.7549,96.4418,94.3307,94.1647,8.73077,11.013,0.0,0.0,-96.2729,99.6572,95.4191,43.5799,240.914,48.073,224.298,310.927,44.7101,451.536,449.298,446.807,518.229,514.886,592.451,449.8730000000001,449.85,524.455,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,520.387,600.264,591.113,594.198,29.8535,581.299,1625.22
2020-11-1 03:32:05,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.5433,19.2613,20.6044,20.7875,74.3834,49.9634,44.9817,58.5592,100.855,112.772,93.3333,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.6166,30.6166,47.7717,48.199,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,57.6618,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1617.87,273.078,1857.81,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,48.5455,89.7099,102.863,100.016,94.4047,95.7087,95.657,8.73077,3.93328,0.0,0.0,-101.028,99.6572,95.4191,43.5799,240.914,50.2517,221.891,310.927,44.7101,451.536,449.298,446.807,518.229,514.886,592.451,449.8730000000001,449.85,524.5980000000002,519.156,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,520.387,600.264,591.113,594.198,29.8535,580.77,1626.16
2020-11-1 03:32:10,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,19.2613,20.6044,20.7875,74.3834,49.9634,44.9817,58.5592,100.855,111.697,94.3101,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.9219,30.6166,30.6166,47.7717,48.199,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,48.5653,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.4567,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.5775,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1607.62,273.078,1858.3,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,49.0125,89.7099,102.904,98.7151,96.464,95.5336,95.657,8.73077,14.8075,0.0,0.0,-87.4234,99.6572,95.4191,41.9918,242.959,49.5268,220.26,310.927,44.7101,451.536,449.298,446.807,518.229,515.888,592.451,449.8730000000001,449.85,524.741,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.8535,580.77,1622.1
2020-11-1 03:32:15,97.0391,97.7717,97.8327,97.7717,96.917,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,19.2613,20.6044,20.2381,75.2625,49.9634,44.9817,58.5592,100.855,113.065,93.431,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,31.2882,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1599.98,273.641,1851.05,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,49.0125,89.8319,100.498,97.8182,95.5124,94.9648,92.5461,8.63187,25.707,0.0,0.0,-72.1104,99.6572,95.4191,40.8639,245.53,48.2855,219.243,310.927,44.7101,451.536,449.298,446.807,518.229,515.888,592.451,449.8730000000001,450.878,524.741,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.8535,580.77,1625.22
