Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:32:20,97.0391,97.7717,97.8327,97.7717,97.4664,98.7485,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,19.2613,20.6044,20.2381,74.188,49.9634,44.9817,58.5592,100.855,112.186,93.431,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,33.3028,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,28.9683,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.2381,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1611.5,273.641,1861.71,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,49.0125,89.1961,103.549,98.4462,96.9123,95.6653,96.0482,8.63187,15.6988,0.0,0.0,-68.2701,99.6572,95.4191,42.0904,244.274,49.3156,218.174,310.927,44.7101,451.536,449.298,446.807,518.229,514.815,592.451,449.8730000000001,450.878,524.908,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.8535,581.299,1625.86
2020-11-1 03:32:25,97.0391,97.7717,97.8327,97.7717,97.4664,99.2979,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.5433,19.2613,20.6044,20.2381,71.5507,49.9634,44.9817,59.4383,99.6825,112.186,92.4542,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.1514,29.5177,35.6227,30.0061,49.9695,48.9316,47.4054,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1618.85,273.641,1867.39,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,49.0125,87.8613,102.275,98.7769,95.2318,93.3292,95.4636,8.75275,6.5334,0.0,0.0,-75.4738,99.6572,95.4191,41.5086,242.826,49.3156,218.174,310.927,44.7101,451.536,449.298,446.807,519.255,514.815,592.451,449.8730000000001,450.878,525.0509999999998,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.8535,581.299,1617.52
2020-11-1 03:32:30,97.0391,97.7717,97.8327,97.7717,97.4664,97.4054,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,19.2613,20.6044,20.2381,72.8205,49.9634,44.9817,59.4383,100.757,115.018,91.4774,85.81200000000003,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4188,28.9072,39.8352,39.7741,40.812,38.8584,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,48.9316,47.4054,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1616.48,273.641,1860.11,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,48.7531,49.3239,49.0125,49.0125,89.56299999999997,104.021,97.2427,95.6754,95.42,94.5082,8.75275,11.201,0.0,0.0,-38.5737,99.6572,95.4191,42.2085,240.446,49.023,218.727,310.927,44.7101,451.536,449.298,447.814,519.255,514.815,592.451,449.8730000000001,450.878,525.0509999999998,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.8535,581.827,1627.47
2020-11-1 03:32:35,97.0391,97.7717,97.8327,97.7717,97.4664,97.4054,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,72.8205,49.9634,44.9817,59.4383,101.831,115.897,92.5519,85.81200000000003,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.3578,39.8352,39.7741,40.812,38.1868,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,58.8217,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1608.46,274.142,1861.72,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.3239,49.0125,49.0125,86.5395,103.352,98.3592,96.3693,94.5752,92.7011,8.75275,20.7863,0.0,0.0,-19.2674,99.6572,95.4191,42.3435,237.371,49.6951,221.598,310.927,45.7522,451.536,449.298,447.814,519.255,515.96,592.451,449.8730000000001,450.878,525.195,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1627.67
2020-11-1 03:32:40,97.0391,97.7717,97.8327,97.7717,97.4664,97.4054,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,72.8205,49.9634,45.9585,58.2662,103.687,116.874,93.431,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,38.1868,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.7863,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,48.6874,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,58.2723,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,47.1001,0.8852270000000001,49.0537,1608.46,274.142,1857.03,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.3239,49.0125,49.0125,88.2128,101.612,98.3592,95.4548,94.1233,95.4939,8.85165,15.5756,0.0,0.0,-20.4,99.6572,95.4191,42.1702,236.447,49.1867,225.368,310.927,45.7522,451.536,449.298,447.814,519.255,515.96,592.451,449.8730000000001,450.878,525.3380000000002,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1625.14
2020-11-1 03:32:45,97.0391,97.7717,97.8327,97.7717,97.4664,97.4054,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,71.8437,49.9634,45.9585,58.2662,103.687,116.874,92.2588,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6777,30.6166,47.7717,48.7485,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,41.8498,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,50.8852,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.3346,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,57.5397,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,48.0159,0.8852270000000001,49.0537,1610.81,274.671,1865.71,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.2201,49.3239,49.0125,49.0125,89.8462,103.933,99.0774,95.0503,94.3077,94.2312,8.741760000000001,14.9687,0.0,0.0,-22.0449,99.6572,95.4191,41.5187,236.447,48.9326,226.446,310.927,45.7522,451.536,449.298,447.814,519.255,514.9580000000002,592.451,450.903,450.878,525.481,520.182,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,524.945,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1624.11
2020-11-1 03:32:50,97.0391,97.7717,97.8327,97.7717,97.4664,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,72.8205,49.9634,45.9585,58.2662,103.687,116.874,93.138,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,31.2882,30.6166,47.7717,49.2979,48.8706,48.5043,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,41.8498,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.5421,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,48.0159,0.8852270000000001,49.0537,1615.64,274.671,1862.68,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.3239,49.0125,49.0125,88.99600000000002,100.847,97.7095,94.352,96.7139,95.7988,8.741760000000001,14.8625,0.0,0.0,-31.3685,99.6572,95.4191,41.5187,237.012,48.9326,226.446,310.927,45.7522,451.536,449.298,447.814,519.255,514.9580000000002,592.451,450.903,450.878,525.624,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,580.77,1626.37
2020-11-1 03:32:55,97.0391,97.7717,97.8327,97.7717,97.4664,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,19.2613,20.6044,20.2381,72.8205,49.9634,45.9585,58.2662,103.687,115.897,93.138,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,47.7717,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,41.8498,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.5421,49.8474,49.2979,49.7253,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,14.4383,48.0159,0.8852270000000001,49.0537,1618.75,275.175,1856.95,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.7909,49.0125,49.0125,87.38600000000002,101.81,97.7095,93.9182,98.1306,92.9862,8.741760000000001,13.0705,0.0,0.0,-32.6354,99.6572,95.4191,40.9829,238.731,48.9326,226.961,310.927,45.7522,451.536,449.298,447.814,520.257,515.984,592.451,450.903,450.878,525.7669999999998,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1633.39
2020-11-1 03:33:00,97.0391,97.7717,97.8327,97.7717,97.4664,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,19.2613,20.6044,20.2381,74.0903,50.8425,44.9817,59.6337,104.567,119.609,94.0171,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,47.7717,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,41.8498,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.5421,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.4054,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,51.9841,47.7717,27.381,30.7387,49.8474,29.5177,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1622.02,275.175,1863.55,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.7909,49.0125,49.0125,87.9392,103.641,98.3236,94.2608,95.7386,94.2372,8.741760000000001,3.51506,0.0,0.0,-48.5536,99.6572,95.4191,41.5563,241.511,48.7369,226.961,310.927,45.7522,451.536,449.298,447.814,520.257,517.129,592.451,450.903,450.878,526.053,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1625.62
2020-11-1 03:33:05,97.0391,97.7717,97.8327,97.7717,97.4664,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,74.9695,50.8425,44.9817,58.6569,103.199,118.73,94.0171,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.7619,30.6166,30.6166,47.7717,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.7497,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,39.7741,40.812,41.8498,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.5421,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,29.884,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,49.7863,48.9316,47.9548,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1611.02,275.175,1862.73,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.7909,49.5314,49.4795,87.2394,104.09,100.75,96.246,94.2426,97.1341,8.741760000000001,23.0162,0.0,0.0,-41.1987,99.6572,95.4191,41.7303,242.173,48.7369,226.326,310.927,45.7522,451.536,449.298,447.814,520.257,517.129,592.451,450.903,450.878,526.196,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1632.69
2020-11-1 03:33:10,97.0391,97.7717,97.8327,97.7717,97.4664,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,74.9695,50.8425,44.9817,58.6569,102.125,117.656,93.0403,86.5934,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,30.6166,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,40.7509,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.5421,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.2979,49.6642,48.7485,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,50.58,48.9316,47.9548,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1609.24,275.72700000000003,1862.56,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.7909,49.5314,49.4795,88.2765,101.754,99.408,95.6051,96.4383,94.0739,8.741760000000001,21.8113,0.0,0.0,-37.719,99.6572,95.4191,40.4846,242.173,48.7369,225.158,310.927,45.7522,451.536,449.298,447.814,521.259,517.129,592.451,450.903,450.878,526.34,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,591.113,594.198,29.6825,581.299,1631.2
2020-11-1 03:33:15,97.0391,97.7717,97.8327,97.7717,96.0012,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,75.8486,50.8425,44.9817,58.6569,102.125,115.507,92.0635,88.25399999999998,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.6166,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,40.7509,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.2979,49.6642,49.2979,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.7607,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1627.27,275.72700000000003,1860.15,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.2201,49.7909,49.5314,49.4795,88.2765,101.98,97.7879,94.4537,96.2865,95.346,8.63187,8.675180000000001,0.0,0.0,-69.1876,99.6572,95.4191,37.8468,243.713,48.0252,224.534,310.927,45.7522,451.536,449.298,447.814,521.259,517.129,592.451,450.903,450.878,526.4830000000002,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,592.1659999999998,594.198,29.6825,581.827,1628.76
2020-11-1 03:33:20,97.0391,97.7717,97.8327,97.7717,97.0391,97.9548,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,73.602,50.8425,44.9817,58.6569,102.125,116.581,90.7936,86.105,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,30.6166,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.6923,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,40.7509,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,48.7485,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.2979,49.6642,49.2979,49.359,40.1404,39.8352,39.3468,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1621.62,275.72700000000003,1858.46,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,87.588,102.008,98.846,95.1193,97.2232,94.0966,8.63187,6.86286,0.0,0.0,-94.8466,99.6572,95.4191,37.8468,242.104,46.7647,224.026,310.927,45.7522,451.536,449.298,447.814,521.259,517.129,592.451,450.903,450.878,526.84,521.327,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,600.264,592.1659999999998,595.252,29.6825,580.77,1630.46
2020-11-1 03:33:25,97.0391,97.7717,97.8327,97.7717,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,19.2613,20.6044,20.2381,74.5788,50.8425,45.8608,58.6569,101.148,117.46,90.5983,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,31.2882,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,33.486,33.3028,20.0549,19.1392,19.2002,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,40.2015,30.3724,29.5788,30.1893,23.1075,49.1148,49.0537,48.7485,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.2979,49.6642,49.2979,49.359,40.1404,39.8352,40.2015,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,57.4176,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1614.1,275.72700000000003,1859.43,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,88.314,102.008,98.3668,95.1193,96.514,94.7687,8.73077,15.4581,0.0,0.0,-88.7669,99.6572,95.4191,37.1786,240.509,45.4211,223.008,310.927,45.7522,451.536,449.298,447.814,521.259,518.274,592.451,450.903,450.878,527.008,522.425,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.827,1629.82
2020-11-1 03:33:30,97.0391,97.7717,97.8327,97.7717,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,74.5788,50.8425,45.8608,58.6569,100.366,117.46,92.4542,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,33.486,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,40.2015,30.3724,29.5788,30.1893,23.1075,49.6642,49.0537,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,40.2015,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1618.93,275.72700000000003,1862.38,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,102.383,98.4536,96.0824,96.514,94.7687,8.73077,19.8369,0.0,0.0,-64.3004,99.6572,95.4191,37.1786,238.896,45.631,221.99,310.927,45.7522,451.536,449.298,447.814,522.285,518.274,592.451,450.903,450.878,527.294,522.425,594.6759999999998,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.299,1639.43
2020-11-1 03:33:35,97.0391,97.7717,97.8327,98.3211,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,19.2613,20.6044,20.2381,73.3089,50.8425,45.8608,58.6569,99.4872,117.46,92.4542,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,33.486,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,39.652,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,40.2015,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1621.92,275.72700000000003,1858.71,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,101.758,100.014,95.1128,94.068,92.1171,8.62088,13.7916,0.0,0.0,-53.8295,99.6572,95.4191,39.4872,237.902,45.8824,221.327,310.927,45.7522,451.536,449.298,447.814,522.285,518.274,592.451,450.903,450.878,527.437,522.425,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,523.799,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.299,1633.54
2020-11-1 03:33:40,97.0391,97.7717,97.8327,98.3211,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,19.2613,20.6044,20.2381,73.3089,50.8425,45.8608,57.7778,100.464,118.73,92.4542,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,33.486,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.2625,39.652,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,40.2015,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,49.8474,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1622.85,275.72700000000003,1857.18,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,102.089,98.1922,94.1706,94.0189,95.0049,8.62088,8.14067,0.0,0.0,-39.8387,99.6572,95.4191,40.2299,237.226,43.9916,220.513,310.927,45.7522,451.536,449.298,447.814,522.285,518.274,592.451,450.903,450.878,527.581,522.425,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.299,1636.32
2020-11-1 03:33:45,97.0391,97.7717,97.8327,98.3211,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,74.2857,50.8425,45.8608,57.7778,100.464,117.167,92.4542,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,33.486,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.2625,39.652,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,40.2015,40.9951,29.7009,29.5177,35.6227,30.0061,50.0305,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,53.3272,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,0.8852270000000001,49.0537,1617.24,276.232,1856.24,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,102.089,97.1992,95.744,94.0189,91.3727,8.73077,15.9777,0.0,0.0,-33.7268,99.6572,95.4191,40.2299,237.226,43.2353,220.513,310.927,45.7522,451.536,449.298,447.814,522.285,518.274,592.451,450.903,450.878,527.724,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.827,1632.14
2020-11-1 03:33:50,97.0391,97.7717,97.8327,98.3211,97.0391,97.1612,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,74.2857,50.8425,45.8608,58.7546,103.297,117.363,93.5287,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.2625,39.1026,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.8474,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,50.58,48.9316,47.9548,49.1148,58.2112,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1620.36,276.232,1861.57,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,101.834,99.3406,95.4605,92.3626,95.448,8.73077,10.0783,0.0,0.0,-8.256789999999999,99.6572,95.4191,40.899,237.823,43.6995,221.165,310.927,45.7522,451.536,449.298,447.814,522.285,519.419,592.451,450.903,450.878,527.867,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.299,1632.0
2020-11-1 03:33:55,97.0391,97.7717,97.8327,98.3211,97.0391,97.1612,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,73.4066,50.8425,44.9817,58.7546,102.32,116.288,93.5287,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.5324,30.6777,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.2625,38.5531,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,50.58,48.9316,47.9548,49.1148,57.6618,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,18.1624,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1614.86,276.232,1863.21,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6888,101.834,99.4019,95.9468,94.2606,94.4667,8.73077,14.603,0.0,0.0,1.59325,99.6572,95.4191,41.85,238.499,43.1958,221.87,310.927,45.7522,451.536,449.298,447.814,522.285,519.419,592.451,450.903,450.878,527.867,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,609.6030000000002,433.80800000000005,432.801,521.127,521.388,601.318,592.1659999999998,595.252,29.6825,581.827,1630.83
2020-11-1 03:34:00,97.0391,97.7717,97.8327,98.3211,97.0391,97.1612,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,73.602,49.8657,43.8095,58.7546,102.32,116.288,93.5287,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,31.8987,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.2357,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,48.9316,47.9548,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1611.06,276.76,1864.65,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,87.4684,105.161,98.3746,95.194,95.1891,94.2072,8.82967,23.6914,0.0,0.0,13.7713,99.6572,95.4191,41.85,236.799,43.7115,221.318,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.419,593.482,450.903,450.878,528.01,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,521.127,521.388,601.318,593.195,595.252,29.6825,581.299,1630.51
2020-11-1 03:34:05,97.0391,97.7717,97.8327,98.3211,97.5885,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,72.5275,49.8657,43.8095,58.7546,101.245,115.214,93.5287,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.5556,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,48.9316,47.9548,49.1148,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1620.46,276.76,1863.39,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.84899999999998,101.362,99.7413,95.9791,95.5362,92.0986,8.82967,18.0387,0.0,0.0,10.3174,99.6572,95.4191,41.2084,235.597,44.2617,219.607,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,518.37,593.482,450.903,450.878,528.01,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,521.127,521.388,601.318,593.195,596.281,29.6825,581.299,1636.49
2020-11-1 03:34:10,97.0391,97.7717,97.8327,98.3211,96.4286,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,72.5275,49.8657,43.8095,58.7546,102.125,117.558,91.5751,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.5556,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,47.9548,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1630.01,276.76,1857.05,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.4494,102.075,97.704,95.6122,95.5362,91.8801,8.73077,2.21108,0.0,0.0,5.95784,99.6572,95.4191,39.836,235.597,43.3035,218.151,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,518.37,593.482,450.903,450.878,528.177,523.427,595.707,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,521.127,521.388,601.318,593.195,596.281,29.6825,580.77,1629.89
2020-11-1 03:34:15,97.0391,97.7717,97.8327,98.3211,96.4286,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,73.6996,49.8657,43.8095,60.0244,101.148,120.098,91.5751,86.5934,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,29.3346,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,47.9548,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1620.51,276.76,1857.53,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,87.0163,104.471,98.5357,93.7682,93.7803,94.2271,8.73077,4.63441,0.0,0.0,7.09848,99.6572,95.4191,39.836,236.978,42.7095,215.192,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.372,593.482,450.903,450.878,528.177,523.427,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,521.127,521.388,601.318,593.195,596.281,29.6825,581.827,1629.05
2020-11-1 03:34:20,97.0391,97.7717,97.8327,98.3211,96.4286,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,72.5275,49.8657,44.6886,59.1453,102.222,122.247,91.5751,86.5934,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,47.9548,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1610.43,276.76,1870.82,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.2646,102.336,98.5357,94.4418,95.1115,94.0186,8.84066,21.2859,0.0,0.0,9.16958,99.6572,95.4191,39.2052,237.508,41.6084,214.69,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.372,593.482,450.903,450.878,528.177,523.427,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,601.318,593.195,596.281,29.6825,581.299,1627.39
2020-11-1 03:34:25,97.0391,97.7717,97.8327,97.7106,96.4286,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0317,18.7118,20.6044,20.2381,72.5275,49.8657,44.6886,59.1453,102.222,118.926,91.5751,88.0586,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,29.5788,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.591,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.2979,50.2747,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,47.9548,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1607.92,276.76,1858.38,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.9474,99.5749,98.5357,95.5797,97.0605,92.8815,8.84066,23.4248,0.0,0.0,8.520660000000001,99.6572,95.4191,40.4342,235.386,42.1291,214.69,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.372,593.482,450.903,450.878,528.177,523.427,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,601.318,593.195,596.281,29.6825,581.299,1631.98
2020-11-1 03:34:30,97.0391,97.7717,97.8327,98.8706,96.978,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,20.4823,18.7118,20.6044,20.2381,73.4066,49.8657,44.6886,59.1453,101.343,118.926,92.5519,87.0818,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.4567,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,41.1172,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.2979,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,57.6618,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,30.7387,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1615.01,276.76,1866.95,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.5852,102.704,99.251,95.5797,96.3179,93.9154,8.741760000000001,9.18405,0.0,0.0,-8.69932,99.6572,95.4191,41.7004,232.991,41.738,213.96400000000003,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.372,593.482,450.903,450.878,528.321,522.378,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,593.195,596.281,29.6825,581.299,1627.38
2020-11-1 03:34:35,97.0391,97.7717,97.8327,97.9548,96.978,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.0928,18.7118,20.6044,20.2381,72.5275,49.8657,44.6886,59.1453,102.613,120.195,92.5519,87.0818,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.2503,31.5324,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,40.2625,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.2979,39.8962,39.8962,39.8962,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.2979,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,29.0293,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1612.66,276.76,1866.32,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.7271,104.704,99.8757,93.9354,92.8812,94.6474,8.741760000000001,10.8211,0.0,0.0,-16.8999,99.6572,95.4191,41.6549,231.096,42.4992,213.96400000000003,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,519.372,594.512,450.903,450.878,528.607,523.404,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,594.224,596.281,29.6825,581.299,1622.29
