Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:34:40,97.0391,97.7717,97.8327,99.2979,96.978,97.7106,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,21.7033,20.0549,20.6044,20.2381,72.5275,49.8657,44.6886,58.1685,102.613,119.219,90.1099,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.2503,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,54.243,47.7717,27.381,29.0293,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1612.64,276.76,1867.44,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.7271,104.226,98.4663,96.0497,96.1755,92.9294,8.741760000000001,15.1723,0.0,0.0,-31.4652,99.6572,95.4191,41.6549,230.398,41.1432,213.435,310.927,45.7522,451.536,449.298,447.814,523.2869999999998,520.47,594.512,450.903,450.878,528.75,523.404,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,594.224,597.311,29.6825,580.77,1626.2
2020-11-1 03:34:45,97.0391,97.7717,97.8327,98.138,96.978,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,22.8022,20.6044,21.5201,21.5812,74.9695,49.8657,45.5678,58.1685,102.613,116.581,90.1099,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.2503,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.0281,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1605.56,276.76,1866.92,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.3299,104.279,98.7563,94.482,96.3716,93.801,8.741760000000001,22.3405,0.0,0.0,-32.7074,99.6572,95.4191,42.2286,230.93,41.1432,211.967,310.927,45.7522,451.536,449.298,447.814,524.313,520.47,594.512,450.903,450.878,529.036,523.404,596.737,402.283,400.405,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,594.224,597.311,29.6825,580.77,1631.68
2020-11-1 03:34:50,97.0391,97.7717,97.8327,99.42,96.978,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,24.5727,22.2527,22.558000000000003,22.1306,74.9695,51.917,45.5678,59.1453,103.687,115.604,90.989,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7998,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.1392,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,29.5788,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,50.3968,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1605.71,276.76,1857.5,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,86.6643,100.918,98.0465,93.788,95.2802,93.1016,8.741760000000001,16.4798,0.0,0.0,-6.32759,99.6572,95.4191,41.6549,233.18,40.4252,211.967,310.927,45.7522,451.536,449.298,447.814,524.313,520.47,594.512,450.903,450.878,529.394,523.404,597.742,403.32,401.418,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,610.61,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,594.224,597.311,29.6825,581.827,1625.06
2020-11-1 03:34:55,97.0391,97.7717,97.8327,98.3822,96.978,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,24.5727,22.8022,22.558000000000003,23.3516,73.2112,51.917,45.5678,60.0244,103.687,115.897,92.4542,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7998,30.9829,30.6166,48.3822,49.2979,48.8706,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1607.38,276.76,1863.41,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.8101,101.858,98.0465,94.7163,95.2802,93.6772,8.741760000000001,21.24,0.0,0.0,2.52679,99.6572,95.4191,42.401,233.18,40.4252,213.41,309.899,45.7522,451.536,449.298,447.814,524.313,520.47,594.512,450.903,450.878,529.68,523.404,597.742,403.32,401.418,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,611.641,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,594.224,597.311,29.6825,581.827,1624.61
2020-11-1 03:35:00,97.0391,97.7717,97.8327,97.8327,96.978,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,24.5727,22.8022,22.558000000000003,23.3516,74.4811,51.917,45.5678,60.1221,102.808,115.018,92.4542,87.2772,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.3492,30.9829,30.6166,48.3822,49.2979,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.3333,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1611.19,276.76,1871.32,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.739,49.7909,49.5314,49.4795,85.8101,100.989,98.4124,93.9612,94.2306,94.8651,8.741760000000001,19.1343,0.0,0.0,3.82539,99.6572,95.4191,42.401,232.481,42.0133,214.299,309.899,45.7522,451.536,449.298,447.814,524.313,519.4680000000002,595.516,450.903,450.878,529.991,524.477,597.742,403.32,401.418,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,525.993,611.641,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,595.229,597.311,29.6825,581.299,1633.39
2020-11-1 03:35:05,97.0391,97.7717,97.8327,97.8327,97.5275,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,25.3053,22.8022,24.2064,23.3516,74.4811,51.917,45.5678,59.0476,103.785,113.748,93.5287,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.3492,31.5324,30.6166,48.3822,49.2979,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,29.7009,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,57.7839,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1607.28,276.76,1871.56,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,88.3037,104.862,97.8459,95.5124,95.851,94.5655,8.741760000000001,12.8994,0.0,0.0,-3.62812,99.6572,95.4191,41.8818,231.9,42.0133,213.094,309.899,45.7522,451.536,449.298,447.814,525.339,520.5169999999998,595.516,450.903,450.878,530.349,524.477,597.742,403.32,401.418,509.509,509.58,609.89,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,595.229,597.311,29.6825,581.827,1625.05
2020-11-1 03:35:10,97.0391,97.7717,97.8327,97.8327,97.5275,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,26.2821,24.6337,24.2064,23.9011,74.4811,51.917,45.5678,59.0476,105.641,113.748,93.5287,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7387,31.5324,30.6166,48.3822,49.2979,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1599.39,276.76,1876.33,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.7032,101.088,97.8459,95.5124,95.6112,94.9485,8.741760000000001,24.0124,0.0,0.0,8.79937,99.6572,95.4191,40.6602,231.9,42.0133,213.094,309.899,45.7522,451.536,449.298,447.814,525.339,521.59,595.516,450.903,450.878,530.635,524.477,597.742,403.32,401.418,509.509,509.58,610.922,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,602.3480000000002,595.229,598.34,29.6825,581.299,1616.68
2020-11-1 03:35:15,97.0391,97.7717,97.8327,97.8327,97.5275,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.0147,24.6337,25.7326,25.3663,75.7509,51.917,46.4469,59.0476,104.664,114.725,93.5287,88.3516,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7387,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.3724,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1596.22,276.76,1873.71,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.7032,102.711,98.6738,95.5124,94.6513,94.094,8.741760000000001,27.8438,0.0,0.0,9.99218,99.6572,95.4191,40.1266,231.9,40.2719,213.765,309.899,45.7522,451.536,449.298,447.814,525.339,521.59,595.516,450.903,450.878,530.85,524.477,598.8430000000002,403.32,401.418,509.509,509.58,610.922,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,603.378,595.229,598.34,29.6825,581.827,1620.56
2020-11-1 03:35:20,97.0391,97.7717,97.8327,97.8327,97.5275,98.2601,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.6252,26.3431,25.7326,25.9158,75.7509,52.7961,47.4237,59.0476,105.543,116.581,93.5287,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2882,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.2357,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.9219,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1594.63,276.76,1887.47,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.7032,101.669,97.9953,96.1332,95.265,93.4468,8.741760000000001,25.5534,0.0,0.0,6.506469999999998,99.6572,95.4191,40.1266,230.962,41.1948,215.651,309.899,45.7522,451.536,449.298,447.814,525.339,520.5409999999998,595.516,450.903,450.878,531.2080000000002,524.477,598.8430000000002,403.32,401.418,509.509,509.58,610.922,402.331,401.753,507.48,505.572,608.381,432.417,433.761,524.8009999999998,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,603.378,596.259,598.34,29.6825,581.827,1622.69
2020-11-1 03:35:25,97.0391,97.7717,97.8327,97.8327,97.5275,98.8095,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,27.6252,26.3431,26.4652,27.5641,75.7509,52.7961,47.4237,59.0476,105.543,117.07,94.5055,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2882,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0672,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.1404,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.1905,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1597.7,276.76,1880.61,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.7032,101.163,97.2307,95.4927,95.6254,94.992,8.73077,23.139,0.0,0.0,-0.281939,99.6572,95.4191,37.3966,231.861,41.1948,216.429,309.899,45.7522,451.536,450.33,447.814,526.341,520.5409999999998,596.5459999999998,450.903,450.878,531.351,524.477,598.8430000000002,403.32,401.418,509.509,509.58,610.922,403.392,401.753,507.48,505.572,608.381,432.417,433.761,525.851,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,603.378,596.259,598.34,29.6825,581.827,1625.26
2020-11-1 03:35:30,97.0391,97.7717,97.8327,97.2833,97.5275,98.8095,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,29.0293,27.9915,27.8694,27.5641,77.5092,52.7961,47.4237,59.0476,107.985,119.121,94.5055,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.3871,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.7851,39.8352,40.3846,39.7131,39.4078,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0672,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,50.58,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1597.7,276.76,1877.15,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.0379,102.755,97.8619,95.318,94.8036,95.096,8.73077,22.9154,0.0,0.0,-15.2706,99.6572,95.4191,36.8768,233.634,41.1948,216.986,309.899,45.7522,451.536,450.33,447.814,526.341,520.5409999999998,596.5459999999998,450.903,450.878,531.637,524.477,598.8430000000002,403.32,401.418,509.509,509.58,610.922,403.392,402.815,507.48,505.572,608.381,432.417,433.761,525.851,526.996,611.641,433.80800000000005,432.801,522.177,522.3919999999998,603.378,596.259,598.34,29.6825,581.827,1621.7
2020-11-1 03:35:35,97.0391,97.7717,97.8327,97.2833,97.5275,98.8095,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,30.2503,27.9915,27.8694,29.5177,78.3883,51.917,48.3028,60.1221,107.985,120.977,94.5055,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.2357,39.8352,40.3846,39.7131,38.8584,30.3724,30.1893,30.1893,23.1075,49.6642,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3968,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0672,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,50.58,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1597.06,276.76,1888.39,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.9233,104.695,96.3233,96.3543,95.6194,94.436,8.73077,26.1098,0.0,0.0,-54.5625,99.6572,95.4191,36.9094,234.298,41.1948,216.429,309.899,45.7522,451.536,450.33,447.814,526.341,520.5409999999998,596.5459999999998,450.903,451.91,531.923,524.477,598.8430000000002,403.32,401.418,509.509,509.58,610.922,403.392,402.815,507.48,505.572,608.381,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,522.177,522.3919999999998,603.378,596.259,599.346,29.6825,582.356,1622.82
2020-11-1 03:35:40,97.0391,97.7717,97.8327,99.4811,97.5275,98.8095,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,31.4103,29.7619,29.2735,29.5177,77.2161,51.917,48.3028,60.1221,108.962,119.121,95.4823,86.105,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,31.4713,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.7131,38.8584,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0672,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.5165,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1592.3,276.76,1889.25,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,87.7741,103.418,98.4479,97.6849,94.4999,92.9429,8.73077,27.2783,0.0,0.0,-65.9656,99.6572,95.4191,38.4732,234.397,40.2719,216.429,309.899,45.7522,451.536,450.33,448.822,526.341,520.5409999999998,596.5459999999998,450.903,451.91,532.066,524.477,599.8480000000002,403.32,401.418,509.509,509.58,610.922,403.392,402.815,507.48,505.572,608.381,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,522.177,522.3919999999998,603.378,597.264,599.346,29.6825,582.356,1616.35
2020-11-1 03:35:45,97.0391,97.7717,97.8327,98.6874,97.5275,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.0208,29.7619,29.2735,30.1893,76.044,51.917,48.3028,60.1221,106.911,116.581,94.5055,88.6447,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,31.4713,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,38.3089,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.3468,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,29.7009,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,57.90600000000001,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,2.77778,50.0305,1589.11,276.76,1900.83,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.2248,104.056,99.1818,95.3049,95.9438,97.3998,8.73077,29.3398,0.0,0.0,-71.2718,99.6572,95.4191,38.4732,233.199,41.4437,216.429,309.899,46.7689,451.536,450.33,448.822,526.341,520.5409999999998,597.623,451.91,451.91,532.066,524.477,599.8480000000002,404.356,401.418,509.509,509.58,610.922,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,522.177,522.3919999999998,603.378,597.264,599.346,29.6825,582.356,1616.85
2020-11-1 03:35:50,97.0391,97.7717,97.8327,98.0769,96.3065,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,32.6313,30.7387,30.7998,32.2039,76.044,51.917,48.3028,61.2943,106.032,117.851,94.5055,88.6447,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.2967,39.8352,40.3846,39.1636,38.3089,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.2503,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.652,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.1502,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,1.12943,50.0305,1590.71,276.76,1890.64,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.8271,104.056,100.142,97.0485,94.4922,95.4503,8.73077,29.6308,0.0,0.0,-82.8511,99.6572,95.4191,38.9964,231.887,40.7338,215.748,309.899,46.7689,451.536,450.33,448.822,526.341,520.5409999999998,597.623,451.91,451.91,532.066,524.477,599.8480000000002,404.356,402.478,509.509,509.58,610.922,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,597.264,599.346,29.6825,582.356,1618.6
2020-11-1 03:35:55,97.0391,97.7717,97.8327,98.0769,96.3065,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,33.2418,32.2039,31.8376,32.2039,77.2161,51.917,48.3028,61.2943,106.032,117.656,94.5055,88.6447,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,37.7595,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,29.6398,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.1026,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,47.9548,49.7863,58.1502,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,1.12943,50.0305,1590.56,276.76,1890.37,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,87.2001,100.694,101.424,96.4366,96.0777,95.4503,8.63187,28.515,0.0,0.0,-121.982,99.6572,95.4191,38.9964,231.353,41.2694,214.576,309.899,46.7689,451.536,450.33,448.822,526.341,519.539,597.623,451.91,451.91,532.066,523.475,599.8480000000002,404.356,402.478,509.509,509.58,610.922,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,597.264,599.346,29.6825,582.356,1619.7
2020-11-1 03:36:00,97.0391,97.7717,97.8327,98.0769,96.3065,96.978,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,34.6459,32.9365,33.1807,32.7534,77.2161,51.917,48.3028,61.2943,106.032,116.386,93.3333,88.6447,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4945,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,47.9548,49.7863,58.1502,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,1.12943,50.0305,1589.76,276.76,1893.89,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.2535,99.8207,99.451,96.1088,95.2169,93.8757,8.63187,28.24,0.0,0.0,-115.533,99.6572,95.4191,39.5556,231.353,41.2694,211.756,309.899,46.7689,451.536,450.33,448.822,526.341,519.539,597.623,451.91,451.91,532.066,523.475,599.8480000000002,404.356,402.478,509.509,509.58,611.953,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,598.269,600.351,29.6825,581.827,1622.04
2020-11-1 03:36:05,97.0391,97.7717,97.8327,97.5275,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.2564,33.9133,33.1807,34.3407,78.1929,52.9915,48.3028,61.2943,105.153,117.46,93.3333,89.5238,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.044,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,47.9548,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,12.4237,48.0159,1.12943,50.0305,1586.67,276.76,1894.34,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,87.2009,103.077,99.3177,94.4597,96.1164,94.8145,8.63187,29.7879,0.0,0.0,-116.947,99.6572,95.4191,38.9964,231.353,41.2694,209.448,309.899,46.7689,451.536,451.335,448.822,526.341,519.539,597.623,451.91,451.91,532.066,523.475,599.8480000000002,404.356,402.478,509.509,509.58,611.953,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,598.269,600.351,29.6825,581.827,1616.34
2020-11-1 03:36:10,97.0391,97.7717,97.8327,97.5275,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,35.2564,33.9133,34.2186,34.3407,79.072,52.9915,48.3028,62.5641,105.153,117.46,93.3333,88.3516,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.044,30.9219,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,47.9548,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1586.53,276.76,1896.76,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,87.1608,102.64,100.092,93.6569,95.634,93.2154,8.63187,30.2653,0.0,0.0,-104.816,99.6572,95.4191,38.4391,229.044,41.2694,208.268,309.899,46.7689,451.536,451.335,448.822,526.341,519.539,598.628,451.91,451.91,532.066,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,403.392,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,598.269,600.351,29.6825,581.827,1618.8
2020-11-1 03:36:15,97.0391,97.7717,97.8327,97.5275,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,37.149,35.8059,35.3175,34.8901,81.7094,52.9915,48.3028,63.5409,104.078,117.46,94.2124,89.3284,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.044,31.4713,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,39.1636,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,47.9548,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1589.07,276.76,1896.15,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,85.8095,101.511,100.092,95.9425,94.4387,94.7353,8.63187,32.2966,0.0,0.0,-71.9965,99.6572,95.4191,39.8329,227.371,41.1691,207.46400000000003,309.899,47.7743,451.536,451.335,448.822,526.341,518.49,598.628,451.91,452.915,531.923,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,404.42800000000005,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,612.672,433.80800000000005,432.801,523.2280000000002,523.443,604.408,598.269,600.351,29.6825,581.827,1620.42
2020-11-1 03:36:20,97.0391,97.7717,97.8327,97.5275,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,37.149,35.8059,36.1111,36.4774,82.6862,52.1123,48.3028,63.5409,104.078,115.995,92.9426,89.3284,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.5934,31.4713,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,40.5678,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1587.32,276.76,1895.33,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,85.8095,102.474,99.8964,94.5938,95.1563,95.4751,8.63187,32.1357,0.0,0.0,-72.7747,99.6572,95.4191,41.0617,225.078,42.3627,206.097,309.899,47.7743,451.536,451.335,448.822,526.341,518.49,598.628,452.94,452.915,531.923,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,404.42800000000005,402.815,507.48,505.572,609.413,432.417,433.761,525.851,526.996,613.703,433.80800000000005,432.801,523.2280000000002,523.443,604.408,598.269,600.351,29.6825,581.827,1615.61
2020-11-1 03:36:25,97.0391,97.7717,97.8327,97.5275,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,38.6142,37.8816,37.3932,36.4774,80.5372,53.0891,49.3773,64.5177,104.078,114.725,93.8217,87.6679,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.7387,30.8608,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.8462,39.8352,40.3846,40.0794,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.6777,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1578.48,276.76,1902.53,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,86.5989,103.221,99.3032,96.5672,96.04,95.6614,8.73077,34.4004,0.0,0.0,-61.0829,99.6572,95.4191,42.1925,223.801,42.3627,203.734,309.899,47.7743,451.536,451.335,448.822,526.341,518.49,598.628,452.94,452.915,531.923,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,609.413,432.417,433.761,525.851,526.996,613.703,433.80800000000005,432.801,523.2280000000002,523.443,604.408,599.298,600.351,29.6825,581.827,1610.25
2020-11-1 03:36:30,97.0391,97.7717,97.8327,96.978,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,39.1636,37.8816,37.3932,38.3089,80.5372,53.0891,49.3773,63.3455,104.078,115.897,94.9939,87.6679,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2882,30.8608,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.2357,39.8352,40.3846,39.4689,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1581.88,276.76,1892.37,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,85.6976,101.443,98.1084,95.7003,95.6477,94.6519,8.73077,29.9727,0.0,0.0,-17.6906,99.6572,95.4191,42.7227,223.12,43.4741,202.987,309.899,47.7743,451.536,451.335,448.822,526.341,518.49,599.6569999999998,452.94,452.915,531.923,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,609.413,432.417,433.761,525.851,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,604.408,599.298,601.381,29.6825,581.299,1610.69
2020-11-1 03:36:35,97.0391,97.7717,97.8327,96.978,96.3065,97.5275,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,39.8352,38.431,38.7363,39.0415,78.486,53.0891,49.3773,63.3455,102.906,115.507,94.9939,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.6398,30.8608,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.812,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,57.6618,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1584.43,277.326,1888.53,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.71799999999998,101.443,97.9294,96.1335,95.9577,93.9676,8.73077,31.2994,0.0,0.0,0.962157,99.6572,95.4191,43.7859,221.862,43.3146,202.423,309.899,47.7743,451.536,452.365,448.822,526.341,518.49,599.6569999999998,452.94,452.915,531.923,523.475,600.8530000000002,404.356,402.478,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,609.413,432.417,433.761,525.851,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,604.408,599.298,601.381,29.6825,581.299,1613.84
2020-11-1 03:36:40,97.0391,97.7717,97.8327,99.7863,96.3065,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,40.3846,39.7741,38.7363,39.591,78.486,53.0891,49.3773,63.3455,102.906,111.99,94.9939,87.7656,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.8608,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.2625,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.4335,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1587.47,277.326,1901.33,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.71799999999998,101.545,97.5898,95.7844,94.6945,96.2083,8.82967,31.1586,0.0,0.0,-1.91869,99.6572,95.4191,46.2942,220.408,43.9916,202.423,309.899,47.7743,451.536,452.365,449.852,526.341,517.489,599.6569999999998,452.94,452.915,531.923,523.475,600.8530000000002,405.391,403.514,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,609.413,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,604.408,599.298,601.381,29.6825,581.827,1617.83
2020-11-1 03:36:45,97.0391,97.7717,97.8327,98.7485,96.3065,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,41.6667,39.7741,40.0794,40.5678,78.486,53.0891,48.4982,64.3223,102.906,112.186,94.0171,87.7656,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.8608,30.6166,48.3822,49.8474,49.6032,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,38.8584,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8242,39.9573,40.0794,40.2015,39.591,30.9829,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1589.86,277.326,1897.26,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.71799999999998,102.256,97.9244,96.4772,95.3091,95.0763,8.82967,30.7727,0.0,0.0,-3.70389,99.6572,95.4191,46.2942,220.408,43.9916,202.423,309.899,47.7743,451.536,452.365,449.852,526.341,517.489,599.6569999999998,452.94,453.945,531.923,523.475,601.883,405.391,403.514,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,605.438,599.298,601.381,29.6825,581.299,1619.36
2020-11-1 03:36:50,97.0391,97.7717,97.8327,98.199,96.3065,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,43.3761,41.0562,41.2393,41.3004,79.3651,53.0891,47.2283,64.3223,105.153,111.111,94.0171,88.7424,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,31.4713,30.6166,48.3822,49.2979,49.6032,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.2747,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1594.68,277.326,1894.48,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.9997,104.178,97.564,95.2296,96.7945,95.1377,8.73077,27.7874,0.0,0.0,-8.14371,99.6572,95.4191,44.2001,221.673,44.5774,201.063,309.899,47.7743,451.536,452.365,449.852,526.341,517.489,599.6569999999998,452.94,453.945,531.923,523.475,601.883,405.391,403.514,509.509,509.58,611.953,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,605.438,599.298,601.381,29.6825,581.299,1625.47
2020-11-1 03:36:55,97.0391,97.7717,97.8327,98.199,96.3065,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,42.7656,41.7277,41.2393,41.8498,78.3883,53.0891,48.3028,63.1502,107.106,113.455,94.0171,89.6215,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.9219,30.6166,48.3822,49.9695,49.6032,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.2967,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1593.74,277.326,1892.25,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.8078,101.352,98.0982,94.9383,97.5911,94.5461,8.73077,30.3161,0.0,0.0,-36.7834,99.6572,95.4191,43.5393,220.7,46.51600000000001,202.108,309.899,48.7946,451.536,452.365,449.852,526.341,517.489,599.6569999999998,453.945,453.945,531.923,523.475,601.883,405.391,403.514,509.509,509.58,613.009,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,605.438,600.304,601.381,29.6825,580.77,1625.0
