Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:37:00,97.0391,97.7717,97.8327,97.6496,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,43.3761,42.4603,42.2161,43.315,78.3883,53.0891,48.3028,62.2711,106.227,110.818,93.138,89.6215,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.9219,30.6166,48.3822,49.9695,49.6032,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1592.45,277.326,1903.0,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.0118,103.513,99.2359,95.6836,95.95,95.5127,8.73077,29.8591,0.0,0.0,-41.1469,99.6572,95.4191,44.191,220.02,46.3051,203.528,309.899,48.7946,451.536,452.365,449.852,526.341,517.489,599.6569999999998,453.945,453.945,532.091,523.475,601.883,405.391,403.514,509.509,509.58,613.009,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,605.438,600.304,601.381,29.6825,580.77,1622.71
2020-11-1 03:37:05,97.0391,97.7717,97.8327,97.6496,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,44.8413,43.9255,43.6813,43.8645,79.5604,52.21,49.6703,62.2711,106.227,110.916,93.138,88.54700000000003,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.9219,30.6166,48.3822,49.9695,49.0537,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1594.85,277.326,1892.53,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.0118,103.492,97.3034,96.9281,95.0403,95.0315,8.73077,26.0461,0.0,0.0,-36.2266,99.6572,95.4191,46.2547,218.469,46.3051,205.84,309.899,48.7946,451.536,452.365,449.852,526.341,518.562,600.663,453.945,453.945,532.234,523.475,601.883,405.391,403.514,509.509,509.58,613.009,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,523.2280000000002,523.443,605.438,600.304,601.381,29.6825,581.827,1623.06
2020-11-1 03:37:10,97.0391,97.7717,97.8327,97.6496,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,45.4518,43.9255,43.6813,44.4139,79.5604,50.8425,49.6703,61.2943,105.055,110.037,93.138,88.54700000000003,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.4335,30.9219,30.6166,48.3822,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,48.0159,1.12943,50.0305,1597.08,277.326,1892.5,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.6673,103.233,98.1553,95.1664,94.2532,95.7405,8.73077,29.5626,0.0,0.0,-28.1884,99.6572,95.4191,47.3747,217.793,47.539,207.862,309.899,48.7946,451.536,453.371,449.852,526.341,518.562,600.663,453.945,453.945,532.377,523.475,601.883,405.391,403.514,509.509,509.58,613.009,404.42800000000005,403.875,507.48,505.572,610.4209999999998,432.417,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,524.279,523.443,605.438,600.304,602.386,29.6825,581.827,1625.77
2020-11-1 03:37:15,97.0391,97.7717,97.8327,97.6496,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,47.1001,45.69600000000001,45.3297,44.9634,79.5604,51.7216,49.6703,61.2943,105.055,109.06,93.138,87.5702,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,30.9219,30.6166,48.3822,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.5299,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.1282,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1592.35,277.326,1894.05,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.8098,103.028,98.7919,96.233,95.5366,94.5888,8.73077,27.1506,0.0,0.0,-51.3803,99.6572,95.4191,46.4219,218.419,47.3279,209.826,309.899,48.7946,451.536,453.371,449.852,527.368,518.562,600.663,453.945,453.945,532.663,523.475,601.883,405.391,403.514,509.509,509.58,613.009,404.42800000000005,403.875,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,524.279,524.493,605.438,600.304,602.386,29.6825,580.241,1620.23
2020-11-1 03:37:20,97.0391,97.7717,97.8327,97.6496,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,47.1001,45.69600000000001,46.4286,47.2222,80.4396,51.7216,49.6703,62.1734,104.176,108.181,94.2124,87.5702,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,31.4713,30.6166,48.3822,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,38.8584,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1596.22,277.326,1899.18,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.8098,102.354,98.9758,97.1915,98.0594,94.5888,8.73077,30.8808,0.0,0.0,-80.2841,99.6572,95.4191,46.4219,219.58,46.0949,209.826,309.899,48.7946,452.565,453.371,450.857,527.368,519.564,600.663,453.945,454.95,532.9490000000002,523.475,601.883,405.391,403.514,509.509,509.58,613.009,405.48800000000006,403.875,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,613.703,433.80800000000005,432.801,524.279,524.493,605.438,600.304,602.386,29.6825,580.77,1622.58
2020-11-1 03:37:25,97.0391,97.7717,97.8327,97.1001,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,48.2601,47.5885,46.4286,47.2222,81.4164,51.7216,49.6703,63.3455,103.297,108.181,93.3333,87.5702,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.5324,31.4713,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.2967,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1596.46,276.786,1891.41,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.1022,102.047,97.1411,96.042,98.0594,94.1267,8.73077,27.5228,0.0,0.0,-75.3062,99.6572,95.4191,45.7165,219.92,46.0949,210.867,309.899,48.7946,452.565,453.371,450.857,527.368,519.564,600.663,453.945,454.95,533.379,523.475,601.883,405.391,403.514,510.538,509.58,613.009,405.48800000000006,403.875,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,614.759,433.80800000000005,433.81,524.279,524.493,605.438,600.304,602.386,29.6825,581.299,1626.63
2020-11-1 03:37:30,97.0391,97.7717,97.8327,97.1001,96.8559,98.0769,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,48.8095,47.5885,47.9548,48.13800000000001,81.7094,51.7216,48.4982,64.3223,102.418,109.353,93.3333,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.0061,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1591.85,276.786,1895.55,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.1022,102.047,98.5707,96.302,97.2137,94.2778,8.63187,28.6509,0.0,0.0,-59.0736,99.6572,95.4191,46.4219,219.381,47.1968,211.504,309.899,48.7946,452.565,453.371,450.857,528.369,520.637,600.663,454.95,454.95,533.665,523.475,602.889,405.391,403.514,510.538,509.58,613.009,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,614.759,433.80800000000005,433.81,524.279,524.493,605.438,600.304,602.386,29.6825,580.77,1619.51
2020-11-1 03:37:35,97.0391,97.7717,97.8327,97.1001,96.8559,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,50.7021,48.199,47.9548,48.6874,82.6862,52.6007,48.4982,65.9829,102.418,109.353,92.2588,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2882,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.2515,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1587.07,276.786,1888.09,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,85.1552,102.44,99.381,95.6952,95.9749,95.0529,8.63187,30.3952,0.0,0.0,-63.2149,99.6572,95.4191,46.4219,218.301,47.3637,211.504,309.899,49.8248,452.565,453.371,450.857,528.369,520.637,600.663,454.95,454.95,533.951,523.475,602.889,405.391,403.514,510.538,509.58,613.009,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,614.759,434.841,433.81,524.279,524.493,605.438,600.304,602.386,29.6825,581.299,1619.78
2020-11-1 03:37:40,97.0391,97.7717,97.8327,97.1001,96.8559,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,50.7021,49.2979,49.1758,49.9695,83.8584,52.6007,48.4982,65.9829,102.418,110.427,92.2588,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,29.823,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.1526,49.6032,48.5043,49.7863,58.2723,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1588.66,276.786,1892.2,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,85.9136,102.746,98.5338,94.9013,96.7664,93.1806,8.63187,31.358,0.0,0.0,-46.1115,99.6572,95.4191,48.1088,217.566,47.8716,210.139,309.899,49.8248,452.565,453.371,450.857,528.369,520.637,600.663,454.95,454.95,534.238,523.475,602.889,405.391,403.514,510.538,509.58,613.009,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,581.827,1619.28
2020-11-1 03:37:45,97.0391,97.7717,97.8327,97.1001,96.8559,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,51.801,50.58,50.0916,50.5189,83.8584,52.6007,49.475,65.9829,103.297,108.962,93.138,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,57.6007,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.4347,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1586.12,276.786,1896.49,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.7371,103.251,98.5338,94.9013,95.9606,93.8783,8.73077,31.9873,0.0,0.0,-27.6783,99.6572,95.4191,49.4596,216.147,48.4103,210.139,309.899,49.8248,452.565,454.376,450.857,529.371,521.639,600.663,454.95,454.95,534.6669999999998,524.502,602.889,405.391,404.574,510.538,510.634,613.009,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,528.047,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,581.299,1614.5
2020-11-1 03:37:50,97.0391,97.7717,97.8327,97.1001,96.8559,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,52.4115,50.58,50.64100000000001,51.801,81.8071,52.6007,50.4518,65.9829,103.297,107.888,93.138,89.5238,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,48.5043,49.7863,58.3944,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.3504,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1584.52,277.302,1894.5,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,85.3264,104.255,98.2119,95.6082,97.7116,95.3943,8.73077,32.0238,0.0,0.0,-12.5554,99.6572,95.4191,48.2262,216.147,48.4103,210.139,309.899,49.8248,452.565,454.376,451.86300000000006,529.371,521.639,601.668,454.95,454.95,534.953,524.502,602.889,405.391,404.574,510.538,510.634,613.009,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,433.761,526.9019999999998,529.097,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,581.827,1616.55
2020-11-1 03:37:55,97.0391,97.7717,97.8327,97.1001,96.8559,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,53.3883,52.1062,52.0452,52.5336,81.8071,52.6007,50.4518,65.9829,103.297,109.06,92.2588,88.25399999999998,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9219,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.8962,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,48.5043,49.7863,58.3944,58.5775,58.6996,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.3504,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1586.92,277.302,1895.91,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.1926,104.615,99.7593,95.6082,97.0046,93.9024,8.73077,30.7751,0.0,0.0,-4.8560300000000005,99.6572,95.4191,45.4288,218.394,48.4547,210.735,309.899,49.8248,452.565,454.376,451.86300000000006,529.371,521.639,601.668,454.95,454.95,535.168,524.502,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,434.769,527.953,529.097,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,582.356,1617.69
2020-11-1 03:38:00,97.0391,97.7717,97.8327,97.1001,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,54.1209,52.8999,52.5946,53.1441,82.6862,52.6007,50.4518,65.9829,102.418,111.502,92.2588,89.1331,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,31.5324,30.6166,48.9927,49.9695,49.0537,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,39.3468,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,47.9548,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.3504,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1588.51,277.302,1897.74,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.223,104.56,99.6775,98.1154,95.873,95.5488,8.82967,31.7935,0.0,0.0,2.80485,99.6572,95.4191,45.4288,220.459,49.4214,212.402,309.899,49.8248,452.565,454.376,451.86300000000006,529.371,521.639,601.668,454.95,454.95,535.4540000000002,524.502,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,434.769,527.953,529.097,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,581.827,1621.36
2020-11-1 03:38:05,97.0391,97.7717,97.8327,96.5507,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,54.7314,53.8156,53.3272,54.9756,82.6862,53.5775,50.4518,65.9829,102.418,110.427,93.138,90.2076,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9829,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.4457,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.8474,39.8962,39.8962,42.033,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,47.9548,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.3504,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1586.92,277.302,1892.15,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.223,102.98,100.793,95.6901,96.3336,94.6067,8.73077,32.5619,0.0,0.0,8.503060000000001,99.6572,95.4191,43.7424,223.524,48.871,212.912,309.899,49.8248,452.565,454.376,451.86300000000006,529.371,521.639,601.668,455.955,454.95,535.597,524.502,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,434.769,527.953,529.097,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,581.827,1618.04
2020-11-1 03:38:10,97.0391,97.7717,97.8327,99.42,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,55.3419,54.4872,54.4261,54.9756,80.8303,53.5775,50.4518,65.9829,103.297,107.106,94.0171,90.2076,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9829,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,39.8352,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.2979,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,47.9548,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.3504,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1588.71,277.302,1892.0,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.223,98.836,100.477,96.5066,94.2716,93.5276,8.73077,32.7244,0.0,0.0,-5.82258,99.6572,95.4191,45.9632,222.535,49.4214,212.38,309.899,49.8248,452.565,454.376,451.86300000000006,529.371,521.639,601.668,455.955,454.95,535.884,524.502,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,610.4209999999998,433.45,434.769,527.953,529.097,614.759,434.841,433.81,524.279,524.493,605.438,601.309,602.386,29.6825,582.356,1618.89
2020-11-1 03:38:15,97.0391,97.7717,97.8327,99.42,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,57.90600000000001,55.6471,55.464,55.5861,80.8303,53.5775,49.5726,65.9829,105.641,108.278,93.0403,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3724,30.9829,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,38.431,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.2979,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.5299,40.9951,29.7009,29.5177,35.6227,30.0061,50.7021,49.6032,48.5043,49.7863,57.8449,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.1905,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1592.79,277.302,1895.11,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.223,100.953,101.673,94.8923,95.5921,92.8809,8.73077,31.962,0.0,0.0,-32.2713,99.6572,95.4191,46.724,222.535,49.4409,211.227,309.899,50.892,452.565,454.376,451.86300000000006,530.373,521.639,601.668,455.955,454.95,536.17,525.552,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,524.279,524.493,606.446,601.309,602.386,29.6825,582.356,1626.82
2020-11-1 03:38:20,97.0391,97.7717,97.8327,98.8706,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,58.5775,55.6471,55.464,56.685,82.9792,54.7497,49.5726,65.9829,105.641,109.158,93.0403,88.1563,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9219,30.9829,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.5299,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.1905,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1589.65,277.824,1901.68,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.88799999999998,102.947,99.0107,95.8752,97.7731,94.6626,8.73077,32.4745,0.0,0.0,-41.1094,99.6572,95.4191,48.0508,223.183,48.17,210.152,309.899,50.892,452.565,455.381,451.86300000000006,530.373,522.69,601.668,455.955,454.95,536.385,525.552,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,524.279,524.493,606.446,601.309,602.386,29.6825,581.827,1623.1
2020-11-1 03:38:25,97.0391,97.7717,97.8327,98.8706,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,58.5165,56.9292,56.5629,57.2344,82.9792,54.7497,50.4518,65.9829,104.762,107.692,93.0403,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9219,30.9829,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.5299,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.1905,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1586.32,277.824,1902.15,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.88799999999998,102.947,98.8777,95.8752,95.4024,96.1948,8.73077,39.3096,0.0,0.0,-44.3378,99.6572,95.4191,48.0508,224.173,48.17,209.512,309.899,50.892,452.565,455.381,451.86300000000006,530.373,522.69,601.668,455.955,454.95,536.6709999999998,525.552,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,524.279,524.493,606.446,601.309,602.386,29.6825,581.299,1624.48
2020-11-1 03:38:30,97.0391,97.7717,97.8327,98.8706,97.4054,98.6264,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,59.188,58.2112,58.2112,57.7839,82.9792,54.7497,50.4518,65.9829,104.762,107.692,93.0403,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9219,31.5934,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.3578,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,39.5299,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.1905,31.3492,54.6093,10.409,49.2369,1.12943,50.0305,1582.32,277.313,1897.53,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.2094,100.668,98.1742,94.3306,97.3861,95.377,8.73077,40.3017,0.0,0.0,-56.3295,99.6572,95.4191,48.0508,223.524,49.2695,208.935,309.899,50.892,452.565,455.381,451.86300000000006,530.373,522.69,601.668,455.955,454.95,537.029,525.552,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,505.572,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,524.279,524.493,606.446,602.339,603.3919999999998,29.6825,581.827,1625.59
2020-11-1 03:38:35,97.0391,97.7717,97.8327,98.3211,97.4054,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,59.7375,58.2112,58.2112,59.188,82.1001,54.7497,51.3309,65.9829,105.836,108.767,92.1612,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.4713,31.5934,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,51.1905,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1582.37,277.313,1891.7,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.8755,102.509,98.1742,95.4655,95.3785,95.2697,8.63187,45.8899,0.0,0.0,-63.2011,99.6572,95.4191,48.054,222.232,49.2695,208.048,309.899,50.892,452.565,455.381,452.86800000000005,531.375,522.69,601.668,455.955,454.95,537.315,526.554,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,506.579,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,524.279,524.493,606.446,602.339,603.3919999999998,29.6825,581.827,1627.35
2020-11-1 03:38:40,97.0391,97.7717,97.8327,98.3211,97.4054,99.1758,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,61.2027,59.9206,59.6154,59.188,82.1001,53.8706,52.7961,65.9829,104.957,106.618,90.989,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.4713,30.9219,30.6166,48.9927,49.42,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.3578,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1583.17,277.313,1907.95,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.2902,102.643,98.1742,96.086,95.3785,93.5216,8.63187,44.6867,0.0,0.0,-59.5458,99.6572,95.4191,48.7045,220.606,48.5735,208.552,309.899,50.892,452.565,455.381,452.86800000000005,531.375,522.69,602.673,455.955,453.945,537.601,526.554,602.889,406.451,404.574,510.538,510.634,614.04,405.48800000000006,404.935,507.48,506.579,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,525.3290000000002,524.493,606.446,602.339,603.3919999999998,29.8535,581.827,1629.07
2020-11-1 03:38:45,97.0391,97.7717,97.8327,98.3211,97.4054,96.7949,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,61.8132,59.9206,59.6154,61.3248,82.1001,54.7497,54.0659,65.0061,102.711,107.302,88.4493,87.1795,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.3114,30.9219,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3944,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1584.02,277.313,1900.94,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,86.3206,102.264,98.7998,97.0038,95.7207,93.7823,8.63187,42.9234,0.0,0.0,-46.246,99.6572,95.4191,50.2876,218.445,49.9255,207.353,309.899,50.892,452.565,455.381,452.86800000000005,531.375,522.69,602.673,456.96,453.945,537.9119999999998,526.554,603.894,406.451,404.574,510.538,510.634,615.071,405.48800000000006,404.935,507.48,506.579,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,525.3290000000002,525.544,606.446,602.339,603.3919999999998,29.8535,581.827,1627.32
2020-11-1 03:38:50,97.0391,97.7717,97.8327,98.3211,97.4054,96.7949,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,62.4237,61.1416,61.0806,61.3248,82.1001,54.7497,53.1868,66.2759,103.59,105.153,87.5702,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.9829,30.9219,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,57.8449,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1581.76,276.784,1898.57,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,85.4522,102.264,96.2384,94.4652,95.0633,93.7823,8.63187,47.1234,0.0,0.0,-32.8764,99.6572,95.4191,51.0218,218.445,48.2591,206.597,309.899,50.892,452.565,455.381,452.86800000000005,531.375,523.739,602.673,456.96,453.945,538.198,526.554,603.894,406.451,404.574,511.564,510.634,615.071,405.48800000000006,404.935,507.48,506.579,611.476,433.45,434.769,527.953,529.097,615.79,434.841,433.81,525.3290000000002,525.544,606.446,602.339,603.3919999999998,29.8535,582.356,1629.12
2020-11-1 03:38:55,97.0391,97.7717,97.8327,98.3211,97.4054,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,63.9499,61.8132,62.3626,63.0342,83.1746,55.9219,52.21,66.2759,102.711,105.153,88.9377,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.5324,30.9219,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.3578,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1579.06,276.784,1900.14,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,87.3534,101.251,97.8301,96.5026,95.0411,94.1706,8.63187,54.4576,0.0,0.0,-45.0529,99.6572,95.4191,51.0218,217.668,47.53,205.774,309.899,50.892,452.565,455.381,452.86800000000005,532.377,523.739,602.673,456.96,453.945,538.317,526.554,603.894,406.451,404.574,511.564,510.634,615.071,406.523,404.935,507.48,506.579,611.476,433.45,434.769,527.953,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,602.339,603.3919999999998,29.8535,581.299,1633.52
2020-11-1 03:39:00,97.0391,97.7717,97.8327,98.3211,97.4054,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,65.0488,62.851000000000006,62.3626,63.0342,84.0537,55.9219,52.21,66.2759,101.636,105.055,90.5983,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.9219,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.4457,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1579.26,276.784,1894.26,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,50.2579,49.5314,49.4795,85.8924,102.089,99.9234,95.7415,93.3505,93.4744,8.741760000000001,54.5047,0.0,0.0,-51.8056,99.6572,95.4191,50.4427,214.888,47.53,205.073,309.899,50.892,452.565,455.381,452.86800000000005,532.377,523.739,602.673,456.96,453.945,538.46,526.554,603.894,406.451,404.574,511.564,510.634,615.071,406.523,405.97,508.511,506.579,611.476,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,602.339,603.3919999999998,29.8535,580.241,1634.81
2020-11-1 03:39:05,97.0391,97.7717,97.8327,98.3211,97.4054,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,65.5983,63.7668,63.6447,64.7436,84.0537,55.9219,52.21,66.2759,102.515,106.422,90.5983,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,32.0208,30.6166,48.9927,49.9695,49.7863,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,39.7131,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.4457,29.7009,29.5177,35.6227,30.0061,51.3126,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,16.453,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1581.71,276.254,1904.83,1.0,1.0,1.0,1.0,1.0,1.0,49.3239,28.515,49.739,49.7909,49.5314,49.4795,85.1205,104.574,99.1051,96.814,95.7129,93.4744,8.741760000000001,51.0512,0.0,0.0,-12.8933,99.6572,95.4191,49.7099,212.48,47.53,205.073,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,602.673,456.96,453.945,538.46,526.554,603.894,406.451,404.574,511.564,510.634,615.071,406.523,405.97,508.511,506.579,611.476,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,602.339,603.3919999999998,29.8535,581.299,1636.32
2020-11-1 03:39:10,97.0391,97.7717,97.8327,97.7717,97.4054,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,65.5983,64.5604,63.6447,64.7436,84.0537,55.9219,50.9402,66.3736,102.515,108.571,90.5983,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.9219,30.6166,48.9927,49.9695,49.1148,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1580.01,275.706,1912.6,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,85.1205,100.093,98.5725,94.9452,96.5284,95.3716,8.741760000000001,55.3528,0.0,0.0,-4.01845,99.6572,95.4191,49.0641,210.84,46.8076,206.469,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,602.673,456.96,453.945,538.628,526.554,603.894,406.451,404.574,511.564,511.636,615.071,406.523,405.97,508.511,506.579,611.476,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,603.3919999999998,29.8535,582.356,1636.33
2020-11-1 03:39:15,97.0391,97.7717,97.8327,97.7717,97.4054,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,66.1477,65.232,65.1709,65.5372,84.9328,55.9219,50.9402,67.3504,103.492,110.427,91.6728,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.9219,30.6166,48.9927,49.9695,49.7253,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1578.43,275.153,1903.89,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,85.9035,100.146,101.793,96.0223,96.5284,95.248,8.741760000000001,56.889,0.0,0.0,5.91858,99.6572,95.4191,49.7982,209.405,47.3122,206.469,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,603.703,456.96,453.945,538.628,526.554,603.894,406.451,404.574,511.564,511.636,615.071,406.523,405.97,508.511,506.579,611.476,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,603.3919999999998,29.8535,582.885,1635.04
