Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:39:20,97.0391,97.7717,97.8327,97.7717,97.9548,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,67.4908,65.9035,66.3309,66.6972,84.9328,55.9219,50.8425,67.3504,103.492,110.427,91.6728,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.5556,30.9219,30.6166,48.9927,49.9695,49.7253,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1576.19,275.153,1911.74,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,86.5812,105.362,101.307,97.7613,96.5284,93.6336,8.741760000000001,56.0707,0.0,0.0,4.6936300000000015,99.6572,95.4191,49.5535,208.868,47.3122,204.551,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,603.703,456.96,453.945,538.628,526.554,603.894,406.451,404.574,511.564,511.636,615.071,406.523,405.97,508.511,506.579,611.476,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,603.3919999999998,29.8535,582.356,1633.59
2020-11-1 03:39:25,97.0391,97.7717,97.8327,97.7717,97.9548,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,68.895,66.8193,66.8803,67.9792,84.9328,55.9219,51.917,68.2295,103.492,107.79,91.6728,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.9219,30.6166,48.9927,49.9695,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1580.23,275.153,1897.82,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,86.5812,100.918,97.3771,96.7857,97.908,92.9526,8.741760000000001,55.4587,0.0,0.0,-7.1767699999999985,99.6572,95.4191,47.8831,209.734,47.9047,203.982,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,603.703,456.96,453.945,538.628,526.554,603.894,406.451,405.585,511.564,511.636,615.071,406.523,405.97,508.511,506.579,612.53,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,603.3919999999998,30.0244,582.356,1634.55
2020-11-1 03:39:30,97.0391,97.7717,97.8327,97.7717,96.978,97.3443,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,68.895,68.4066,67.4908,67.9792,86.0073,57.8755,51.917,68.2295,105.543,109.548,92.5519,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,30.9219,30.6166,48.9927,49.9695,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,38.7973,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,57.7839,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,49.2369,1.12943,50.0305,1576.24,275.153,1905.66,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,85.8686,99.6388,99.2086,95.6619,97.7994,94.1201,8.741760000000001,56.2858,0.0,0.0,-28.1485,99.6572,95.4191,45.3502,212.3,47.9047,203.35,309.899,50.892,453.619,456.386,452.86800000000005,532.377,523.739,603.703,456.96,453.945,538.628,526.554,603.894,406.451,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,604.3969999999998,30.0244,582.356,1632.86
2020-11-1 03:39:35,97.0391,97.7717,97.8327,97.7717,96.3065,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,71.8864,69.0171,68.5897,69.7497,84.8352,57.8755,51.917,68.2295,107.692,110.818,92.5519,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.105,31.5324,30.6166,48.9927,49.9695,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.2967,28.4799,28.3578,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1572.39,275.153,1915.09,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,87.3081,103.467,99.4958,97.1464,97.0923,93.5024,8.741760000000001,58.0472,0.0,0.0,-57.485,99.6572,95.4191,44.3275,212.973,47.6272,202.481,309.899,50.892,453.619,456.386,452.86800000000005,532.377,522.688,603.703,456.96,453.945,538.46,525.5509999999998,603.894,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,433.45,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,604.3969999999998,30.0244,582.885,1630.53
2020-11-1 03:39:40,97.0391,97.7717,97.8327,97.2222,96.3065,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,71.5812,69.6887,69.4445,69.7497,84.8352,57.8755,51.917,68.2295,107.692,107.204,91.0867,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.6545,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.9695,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.5189,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,52.1062,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1571.46,274.627,1907.04,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.5314,49.4795,87.4803,101.589,100.9,95.0972,95.1713,95.255,8.741760000000001,57.2154,0.0,0.0,-52.5454,99.6572,95.4191,45.1488,211.814,47.0355,200.294,309.899,50.892,453.619,456.386,452.86800000000005,532.377,522.688,603.703,457.965,453.945,538.46,525.5509999999998,603.894,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,434.482,434.769,528.9540000000002,530.099,616.869,434.841,433.81,525.3290000000002,525.544,606.446,603.3919999999998,604.3969999999998,30.0244,582.356,1628.23
2020-11-1 03:39:45,97.0391,97.7717,97.8327,97.2222,96.3065,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,71.5812,70.2991,70.0549,71.2149,84.8352,57.8755,51.917,69.2063,106.813,105.836,91.0867,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0672,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1573.78,274.627,1907.81,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,86.4546,103.237,98.7588,95.1986,96.2375,93.8022,8.741760000000001,54.9473,0.0,0.0,-70.5659,99.6572,95.4191,46.5792,210.173,45.6676,199.607,309.899,50.892,453.619,456.386,452.86800000000005,532.377,522.688,604.732,457.965,453.945,538.293,525.5509999999998,603.894,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,434.482,434.769,528.9540000000002,530.099,617.923,434.841,433.81,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,582.356,1629.1
2020-11-1 03:39:50,97.0391,97.7717,97.8327,97.2222,96.3065,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,72.1306,71.2149,71.2759,71.7644,84.8352,57.8755,51.917,69.2063,105.641,104.86,90.1099,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.9084,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,57.967,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1567.62,274.627,1912.48,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,86.4546,103.601,100.587,95.2027,96.0612,96.3233,8.63187,57.4153,0.0,0.0,-97.2157,99.6572,95.4191,47.2744,210.173,46.4829,198.6,309.899,50.892,453.619,456.386,452.86800000000005,532.377,522.688,604.732,457.965,453.945,538.149,525.5509999999998,604.947,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,434.482,434.769,528.9540000000002,531.101,617.923,434.841,434.841,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,582.356,1626.83
2020-11-1 03:39:55,97.0391,97.7717,97.8327,97.2222,96.3065,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,73.9622,72.558,72.3748,72.9243,84.8352,57.8755,51.917,69.2063,106.52,103.687,90.1099,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2271,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.4799,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.8474,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1566.05,274.627,1912.83,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,86.1093,101.654,98.2792,94.4305,95.4032,94.3641,8.63187,57.9553,0.0,0.0,-102.046,99.6572,95.4191,47.2744,209.445,46.6967,196.837,309.899,50.892,453.619,456.386,452.86800000000005,532.377,521.615,604.732,457.965,453.945,538.006,524.549,604.947,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,434.482,434.769,528.9540000000002,531.101,617.923,434.841,434.841,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,581.827,1625.98
2020-11-1 03:40:00,97.0391,97.7717,97.8327,97.2222,96.8559,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,73.9622,73.1074,72.3748,72.9243,84.8352,56.9963,51.917,68.3272,106.52,103.687,91.2821,87.6679,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,31.2271,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,27.9304,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1568.33,274.627,1906.24,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,86.7389,104.253,97.5163,94.4305,94.0801,94.3641,8.63187,56.1932,0.0,0.0,-114.585,99.6572,95.4191,48.676,209.445,46.6967,195.829,309.899,50.892,453.619,456.386,452.86800000000005,532.377,521.615,604.732,457.965,453.945,537.863,524.549,604.947,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,506.579,612.53,434.482,434.769,528.9540000000002,531.101,617.923,434.841,434.841,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,582.356,1623.21
2020-11-1 03:40:05,97.0391,97.7717,97.8327,96.6728,96.8559,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,74.5116,73.9011,73.5958,74.3895,84.8352,56.9963,51.917,68.3272,105.641,102.222,93.6264,87.6679,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0672,30.7998,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.9683,28.9072,39.8352,40.3846,40.1404,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1565.09,274.107,1910.36,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,87.52600000000002,103.845,100.101,95.1481,96.0964,92.9366,8.63187,57.287,0.0,0.0,-93.3627,99.6572,95.4191,50.1547,208.049,47.9831,196.008,309.899,50.892,453.619,456.386,452.86800000000005,532.377,521.615,604.732,457.965,453.945,537.863,524.549,604.947,407.462,405.585,511.564,511.636,616.125,406.523,405.97,508.511,507.604,612.53,434.482,434.769,528.9540000000002,531.101,617.923,435.896,434.841,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,581.299,1622.38
2020-11-1 03:40:10,97.0391,97.7717,97.8327,96.6728,96.8559,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,76.5873,74.4506,74.1453,74.939,85.81200000000003,56.9963,51.917,68.3272,105.641,104.567,92.5519,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0672,31.4103,30.6166,48.9927,49.42,49.7253,49.2369,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,39.591,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,47.6496,1.12943,50.0305,1563.52,274.107,1907.75,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,88.1701,100.35,98.5038,96.0615,94.2732,96.1039,8.63187,58.1789,0.0,0.0,-76.9973,99.6572,95.4191,49.5484,207.322,47.4243,196.693,309.899,50.892,453.619,456.386,452.86800000000005,532.377,521.615,604.732,457.965,453.945,537.72,524.549,604.947,407.462,405.585,512.614,511.636,616.125,406.523,405.97,508.511,507.604,612.53,434.482,434.769,530.003,531.101,617.923,435.896,434.841,525.3290000000002,525.544,607.499,604.445,604.3969999999998,30.0244,581.299,1621.7
2020-11-1 03:40:15,97.0391,97.7717,97.8327,96.6728,96.8559,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,77.1367,75.7937,74.8779,76.221,85.81200000000003,56.9963,53.0891,69.2063,105.641,103.687,92.5519,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0672,30.7387,30.6166,48.3822,49.42,49.1148,48.6874,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,39.8352,39.591,39.2247,30.3724,30.1893,30.1893,23.1075,50.3358,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.9463,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,58.3333,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1563.52,274.107,1901.47,1.0,1.0,1.0,1.0,1.0,1.0,48.8568,28.515,49.272,49.7909,49.0644,49.4795,86.5641,99.7387,98.5038,94.177,93.3902,93.7404,8.63187,60.5416,0.0,0.0,-97.1833,99.6572,95.4191,46.9142,207.99,48.37600000000001,196.693,309.899,50.892,453.619,457.4380000000001,452.86800000000005,532.377,521.615,604.732,457.965,453.945,537.577,524.549,604.947,407.462,405.585,512.614,511.636,616.125,406.523,405.97,508.511,507.604,612.53,434.482,434.769,530.003,531.101,617.923,435.896,434.841,525.3290000000002,525.544,607.499,605.45,604.3969999999998,30.0244,581.827,1622.14
2020-11-1 03:40:20,97.0391,97.7717,97.8327,96.6728,96.8559,97.8938,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,77.7473,75.7937,76.2821,76.221,85.81200000000003,57.8755,53.0891,69.2063,104.664,104.762,91.6728,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.0672,30.7387,30.6166,48.3822,49.42,49.1148,48.6874,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,39.8352,39.591,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3358,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.7509,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,50.64100000000001,49.6032,48.5043,49.7863,57.1734,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1560.32,273.606,1915.24,1.0,1.0,1.0,1.0,1.0,1.0,48.3898,28.515,49.272,49.3239,49.0644,48.9606,86.5641,102.731,99.8666,96.4727,93.869,93.1295,8.63187,60.5482,0.0,0.0,-87.2302,99.6572,95.4191,46.2547,207.99,47.6913,198.257,309.899,50.892,453.619,457.4380000000001,452.86800000000005,532.377,521.615,605.738,457.965,453.945,537.577,524.549,604.947,407.462,405.585,512.614,511.636,616.125,406.523,405.97,508.511,507.604,612.53,434.482,434.769,530.003,531.101,617.923,435.896,434.841,525.3290000000002,525.544,607.499,605.45,604.3969999999998,30.1954,581.827,1621.49
2020-11-1 03:40:25,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,78.2967,77.3199,77.1978,77.381,86.9841,59.1453,53.0891,69.2063,104.664,105.641,91.6728,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6166,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,39.0415,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3358,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.2015,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1561.95,272.145,1910.3,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5974,48.3898,87.3333,103.208,98.9513,97.6697,95.7315,92.35,8.73077,61.5812,0.0,0.0,-52.7251,99.6572,95.4191,45.6752,207.448,47.6913,200.643,309.899,50.892,453.619,457.4380000000001,452.86800000000005,532.377,521.615,606.0,457.965,453.945,537.577,523.498,604.947,407.462,405.585,512.614,511.636,616.125,406.523,405.97,508.511,507.604,612.53,434.482,435.799,530.003,531.101,617.923,435.896,434.841,526.3290000000002,525.544,607.499,605.45,604.3969999999998,30.1954,581.299,1623.7
2020-11-1 03:40:30,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,79.3346,78.3577,77.1978,78.5409,87.9609,59.1453,53.0891,69.2063,104.664,105.641,91.6728,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6166,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,39.0415,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3358,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,30.6777,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,40.9951,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,17.8571,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1564.95,270.78700000000003,1909.05,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5974,48.3898,87.3333,101.953,100.923,95.9195,96.5911,93.9857,8.73077,64.6098,0.0,0.0,-33.7349,99.6572,95.4191,48.3695,205.012,47.6913,203.516,309.899,51.8997,453.619,457.4380000000001,452.86800000000005,532.377,520.564,606.0,457.965,453.945,537.434,523.498,604.947,407.462,405.585,512.614,512.661,617.155,406.523,405.97,509.512,507.604,612.53,434.482,435.799,530.003,531.101,617.923,435.896,434.841,526.3290000000002,526.544,607.499,605.45,604.3969999999998,30.1954,581.299,1629.36
2020-11-1 03:40:35,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,80.4945,78.9072,78.3577,79.1514,86.7888,57.5824,52.21,69.2063,104.664,105.641,91.6728,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6166,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,39.0415,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.6032,49.2979,49.359,39.8962,39.8962,40.2625,39.7741,30.2503,30.1282,30.1282,30.1282,50.4579,50.3358,49.9084,50.8852,39.9573,40.0794,40.2015,39.591,29.9451,30.6166,30.6777,26.2821,49.8474,49.6642,49.2979,49.359,39.8962,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1570.8,271.344,1912.32,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5974,48.3898,87.3333,104.188,98.0572,95.9195,94.5222,92.5445,8.73077,65.4147,0.0,0.0,-21.7529,99.6572,95.4191,49.1155,204.344,47.7259,204.543,309.899,51.8997,453.619,457.4380000000001,452.86800000000005,532.377,520.564,606.0,457.965,453.945,537.434,523.498,604.947,407.462,405.585,512.614,512.661,617.155,406.523,405.97,509.512,507.604,612.53,434.482,435.799,530.003,531.101,618.953,435.896,434.841,526.3290000000002,526.544,607.499,605.45,604.3969999999998,30.1954,581.827,1632.93
2020-11-1 03:40:40,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.105,79.6398,79.0293,80.3114,86.7888,57.5824,53.0891,69.2063,105.641,106.52,91.6728,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.1661,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.8462,28.3578,39.8352,40.3846,39.0415,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.0537,49.2979,49.359,39.8962,39.8962,39.652,39.7741,30.2503,30.1282,30.1282,30.1282,49.9084,50.3358,49.9084,50.1526,39.9573,40.0794,40.2015,39.591,29.9451,30.6166,30.6777,26.2821,49.1758,49.6642,49.2979,49.359,39.8962,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.7863,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,31.3492,55.464,10.409,48.6874,1.12943,50.0305,1574.88,271.882,1914.27,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5974,48.3898,86.3734,102.493,99.2847,97.4048,94.5425,95.032,8.73077,64.2961,0.0,0.0,-6.7463,99.6572,95.4191,48.4132,203.613,48.4073,204.543,309.899,51.8997,454.66,457.4380000000001,452.86800000000005,532.377,520.564,606.0,457.965,453.945,537.266,523.498,604.947,407.462,405.585,512.614,512.661,617.155,406.523,405.97,509.512,507.604,612.53,434.482,435.799,530.003,531.101,618.953,435.896,434.841,526.3290000000002,526.544,607.499,605.45,604.3969999999998,30.1954,581.827,1638.82
2020-11-1 03:40:45,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7155,80.6166,80.3114,80.3114,86.4957,57.5824,53.0891,68.3272,105.641,106.52,91.6728,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.1661,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,38.4921,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.0537,49.2979,49.359,39.8962,39.8962,39.1026,39.7741,30.2503,30.1282,30.1282,30.1282,49.9084,50.3358,49.9084,50.1526,39.9573,40.0794,40.2015,39.591,29.9451,30.6166,30.6777,26.2821,49.1758,49.6642,49.2979,49.359,39.8962,39.8352,40.0794,40.9951,28.9072,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.2369,58.5165,58.5775,58.1502,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,30.1893,55.464,10.409,48.6874,1.12943,50.0305,1574.07,271.089,1912.93,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.7531,48.8568,48.5974,48.3898,86.3734,103.202,99.2847,98.1633,97.1903,94.0973,8.73077,65.2229,0.0,0.0,-26.3911,99.6572,95.4191,48.4132,202.446,48.4073,203.963,309.899,51.8997,454.66,457.4380000000001,452.86800000000005,532.377,520.564,606.0,458.992,453.945,537.099,522.472,604.947,407.462,405.585,512.614,512.661,617.155,406.523,405.97,509.512,507.604,612.53,434.482,435.799,530.003,531.101,618.953,435.896,434.841,526.3290000000002,526.544,607.499,605.45,604.3969999999998,30.1954,581.827,1640.69
2020-11-1 03:40:50,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7155,81.1661,81.3492,81.9597,87.4725,58.5592,53.0891,67.3504,105.641,107.985,90.1099,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.9451,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.8462,28.3578,39.8352,40.3846,39.5299,39.2247,30.3724,30.1893,30.1893,23.1075,49.7863,49.0537,49.2979,49.359,39.8962,39.8962,39.1026,39.7741,30.2503,30.1282,30.1282,30.1282,49.9084,50.3358,49.2979,50.1526,39.9573,40.0794,40.2015,39.591,29.9451,30.6166,30.6777,26.2821,49.1758,49.6642,49.2979,49.359,39.8962,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.2369,57.2955,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,50.0305,1574.12,269.587,1911.46,1.0,1.0,1.0,1.0,1.0,1.0,47.9228,28.515,48.2341,48.3898,48.1303,48.3898,86.2654,102.242,98.1325,96.1184,96.0833,95.0587,8.73077,65.7343,0.0,0.0,-54.5384,99.6572,95.4191,49.6821,201.779,49.0298,202.232,309.899,51.8997,454.66,457.4380000000001,452.86800000000005,532.377,519.538,606.0,458.992,453.945,536.956,522.472,604.947,407.462,405.585,512.614,512.661,617.155,407.532,405.97,509.512,507.604,613.535,434.482,435.799,530.003,531.101,618.953,435.896,434.841,526.3290000000002,526.544,607.499,605.45,604.3969999999998,30.1954,581.827,1638.27
2020-11-1 03:40:55,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.7912,82.0208,81.3492,82.5092,87.4725,58.5592,56.7033,66.2759,104.469,107.009,86.398,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.4945,30.7387,30.6166,48.3822,48.8095,49.1148,48.6874,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,30.3724,30.1893,30.1893,23.1075,48.8706,49.0537,49.2979,49.359,39.8962,39.8962,39.652,39.7741,29.7009,30.1282,30.1282,30.1282,49.9084,49.7863,49.2979,50.1526,39.9573,40.0794,40.2015,39.591,29.9451,30.6166,30.6777,26.2821,49.1758,49.6642,49.2979,48.8095,39.8962,39.8352,40.0794,40.9951,29.7009,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.2369,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,50.0305,1572.41,269.065,1911.34,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.1303,48.3898,87.5961,101.437,99.001,94.5664,95.4377,92.9881,8.73077,67.09100000000001,0.0,0.0,-71.5749,99.6572,95.4191,49.6821,201.779,49.0298,201.599,309.899,51.8997,454.66,458.466,453.871,532.377,519.538,606.0,458.992,453.945,536.956,522.472,604.947,407.462,405.585,512.614,512.661,617.155,407.532,405.97,509.512,507.604,613.535,434.482,435.799,530.003,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.1954,581.299,1638.7
2020-11-1 03:41:00,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.4017,83.3028,82.5702,83.1807,87.4725,59.4383,56.7033,66.2759,105.348,108.864,84.2491,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.4567,30.4945,30.7387,30.6166,48.3822,48.8095,49.1148,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,49.359,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,30.1282,49.9084,49.7863,49.2979,50.1526,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,49.2979,48.8095,39.8962,39.8352,40.0794,40.9951,29.0293,29.5177,35.6227,30.0061,49.8474,49.6032,48.5043,49.2369,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,55.464,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,50.0305,1569.33,268.55400000000003,1911.98,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.1303,48.3898,87.3302,101.437,98.4943,95.4612,93.3517,94.0445,8.73077,65.9881,0.0,0.0,-64.3406,99.6572,95.4191,49.1249,203.784,47.9049,202.164,309.899,51.8997,454.66,458.466,453.871,532.377,519.538,606.0,458.992,453.945,536.788,522.472,604.947,407.462,405.585,512.614,512.661,617.155,407.532,405.97,509.512,507.604,613.535,434.482,435.799,530.003,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,581.299,1637.46
2020-11-1 03:41:05,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.0354,83.3028,82.5702,83.7302,87.4725,59.4383,59.7314,66.2759,105.348,106.716,83.37,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.4567,31.044,30.7387,30.6166,48.3822,48.8095,48.3822,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,49.359,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,30.1282,49.2369,49.7863,49.2979,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,49.2979,48.8095,39.8962,39.8352,40.0794,40.9951,29.884,29.5177,35.6227,30.0061,50.3968,49.6032,48.5043,49.2369,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,50.0305,1569.89,267.987,1909.64,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.2341,48.3898,48.1303,47.8709,88.3094,101.694,100.953,94.1238,93.3517,95.0664,8.73077,66.3179,0.0,0.0,-67.3876,99.6572,95.4191,49.1249,205.308,47.9049,203.437,309.899,51.8997,454.66,458.466,453.871,532.377,519.538,606.0,458.992,453.945,536.788,522.472,604.947,407.462,405.585,512.614,512.661,617.155,407.532,405.97,509.512,507.604,613.535,434.482,435.799,530.003,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,581.827,1635.61
2020-11-1 03:41:10,97.0391,97.7717,97.8327,98.8706,97.4054,98.4432,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,83.1197,83.7302,88.3516,59.4383,59.7314,66.2759,104.371,104.762,82.2955,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.7387,30.6166,48.3822,48.8095,48.3822,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,49.359,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,29.4567,49.2369,49.7863,49.2979,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,48.5043,48.8095,39.8962,39.8352,40.0794,40.9951,29.884,29.5177,35.6227,30.0061,49.5421,48.4432,48.5043,49.2369,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,50.0305,1570.9,267.987,1900.72,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.7671,48.3898,48.1303,47.8709,87.3663,102.751,100.708,95.6927,95.1512,94.0277,8.73077,66.3296,0.0,0.0,-81.1673,99.6572,95.4191,49.1249,206.657,48.5272,204.078,309.899,51.8997,454.66,458.466,453.871,532.377,518.536,607.029,458.992,453.945,536.645,522.472,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,530.003,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,582.356,1639.76
2020-11-1 03:41:15,97.0391,97.7717,97.8327,98.8706,97.4054,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,83.1197,83.7302,87.4725,58.5592,58.5592,67.1551,104.371,104.762,85.5189,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.7387,30.6166,48.3822,48.8095,48.3822,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.8095,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,29.4567,49.2369,49.7863,49.2979,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,48.5043,48.8095,39.8962,39.8352,40.0794,40.9951,29.3346,29.5177,35.6227,30.0061,49.5421,48.4432,48.5043,49.2369,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,19.9328,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,50.0305,1570.9,267.987,1906.02,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.7671,48.3898,48.1303,47.8709,86.1655,102.025,98.3469,95.6927,94.0626,96.4261,8.63187,65.9705,0.0,0.0,-102.299,99.6572,95.4191,48.6181,208.256,49.1404,202.867,309.899,51.8997,454.66,458.466,453.871,532.377,518.536,607.029,458.992,454.971,536.477,521.47,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,581.299,1637.01
2020-11-1 03:41:20,97.0391,97.7717,97.8327,98.8706,97.4054,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,83.1197,83.7302,88.3516,58.5592,56.3126,67.1551,105.25,103.883,87.2772,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.2503,30.6166,48.3822,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.8095,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,29.4567,49.2369,49.7863,49.2979,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,48.5043,48.2601,39.8962,39.8352,39.5299,40.4457,29.3346,29.5177,35.6227,30.0061,49.5421,48.4432,48.5043,48.7485,58.3333,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,50.0305,1567.71,269.281,1909.11,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,85.9487,103.688,100.501,97.2893,95.7377,95.5256,8.63187,68.9024,0.0,0.0,-111.313,99.6572,95.4191,48.0021,208.875,49.1404,202.867,309.899,51.8997,454.66,458.466,453.871,532.377,518.536,607.029,459.995,454.971,536.477,521.47,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,582.356,1636.08
2020-11-1 03:41:25,97.0391,97.7717,97.8327,98.8706,96.3065,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,83.6691,83.7302,87.0818,59.4383,55.3358,68.1319,105.25,103.004,87.2772,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.2503,30.6166,47.8327,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.8095,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,29.4567,49.2369,49.7863,49.2979,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,48.5043,48.2601,39.8962,39.8352,39.5299,40.4457,29.3346,29.5177,35.6227,30.0061,49.5421,48.4432,48.5043,48.7485,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,50.0305,1575.12,269.281,1911.75,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,85.9487,101.198,99.1061,96.1379,94.8599,95.5256,8.63187,66.8576,0.0,0.0,-96.3641,99.6572,95.4191,48.0021,208.875,47.9393,203.393,309.899,51.8997,454.66,458.466,454.899,532.377,518.536,607.029,459.995,454.971,536.3340000000002,521.47,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.413,1643.63
2020-11-1 03:41:30,97.0391,97.7717,97.8327,98.8706,96.3065,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,83.6691,83.7302,86.2027,59.4383,55.3358,68.1319,103.98,101.831,89.2308,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.2503,30.6166,47.8327,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.8095,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,30.1282,29.4567,49.2369,49.7863,48.7485,49.6032,39.9573,40.0794,40.2015,39.591,29.9451,30.0061,30.6777,26.2821,49.1758,49.6642,48.5043,48.2601,39.8962,39.8352,39.5299,40.4457,36.5995,35.0733,35.6227,35.1343,49.5421,48.4432,48.5043,48.7485,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,48.5043,1577.44,269.281,1910.03,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,86.5607,101.899,99.8618,95.1913,94.7227,94.0812,8.63187,64.145,0.0,0.0,-89.9799,99.6572,95.4191,49.1507,208.875,50.2076,204.602,309.899,51.8997,454.66,459.469,454.899,532.377,518.536,607.029,459.995,454.971,536.3340000000002,521.47,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.942,1636.28
2020-11-1 03:41:35,97.0391,97.7717,97.8327,98.8706,96.3065,97.2833,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.6459,83.3028,82.265,83.7302,87.2772,60.3175,54.1636,69.8901,101.538,100.855,89.2308,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.2503,30.6166,47.8327,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.8095,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,49.2369,49.7863,48.7485,49.6032,39.9573,40.0794,40.2015,39.591,34.0965,33.6081,33.3028,26.2821,49.1758,49.6642,48.5043,48.2601,39.8962,39.8352,39.5299,40.4457,35.5006,35.0733,35.6227,35.6838,49.5421,48.4432,47.9548,48.7485,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,48.5043,1577.58,268.748,1905.34,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,86.5607,100.824,98.7674,95.1913,94.0898,94.8691,8.63187,65.4697,0.0,0.0,-80.1224,99.6572,95.4191,47.9699,210.237,50.2076,205.436,309.899,52.917,454.66,459.469,454.899,532.377,517.51,607.029,459.995,454.971,536.1669999999998,521.47,604.947,407.462,405.585,512.614,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.942,1642.64
