Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:41:40,97.0391,97.7717,97.8327,98.8706,96.3065,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.1807,83.3028,82.265,83.7302,87.2772,60.3175,54.1636,69.8901,102.515,102.906,89.4261,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.2503,30.0061,47.8327,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,39.2247,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,49.2369,49.7863,48.7485,49.6032,39.9573,40.0794,40.2015,39.591,35.5617,36.1111,34.2186,26.2821,48.0769,49.6642,48.5043,48.2601,39.8962,39.8352,43.6203,40.4457,35.5006,35.0733,35.6227,35.6838,49.5421,48.4432,47.9548,48.7485,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,48.5043,1575.88,268.241,1907.3,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,86.5607,102.728,98.5559,96.6671,94.0898,96.1922,8.73077,69.0096,0.0,0.0,-76.0607,99.6572,95.4191,47.3398,210.978,49.3272,205.44,309.899,52.917,454.66,459.469,454.899,532.377,517.51,607.029,459.995,454.971,536.1669999999998,521.47,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,507.604,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.413,1644.98
2020-11-1 03:41:45,97.0391,97.7717,97.8327,98.8706,96.3065,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.9133,83.3028,82.8144,83.7302,87.2772,60.3175,55.3358,69.8901,102.418,104.274,89.4261,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.2503,30.0061,47.8327,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.3846,39.5299,38.6752,29.7619,30.1893,29.6398,23.1075,48.8706,49.0537,48.7485,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,49.2369,49.7863,48.199,49.6032,42.8877,42.7656,42.5824,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,49.6642,50.7631,50.1526,42.9487,41.7888,42.6435,43.315,35.5006,35.0733,35.6227,35.6838,49.5421,48.4432,47.9548,48.7485,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,48.5043,1577.39,268.241,1909.59,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,87.2512,102.614,99.373,97.4189,94.7467,94.3548,8.73077,67.1533,0.0,0.0,-44.3189,99.6572,95.4191,49.6989,207.95,50.4218,205.44,309.899,52.917,454.66,459.469,454.899,532.377,517.51,607.029,459.995,454.971,535.856,521.47,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,508.651,613.535,434.482,435.799,531.004,532.102,618.953,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.942,1644.54
2020-11-1 03:41:50,97.0391,97.7717,97.8327,98.8706,96.3065,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.9133,83.3028,82.8144,83.7302,87.2772,61.1966,55.3358,69.8901,103.687,103.297,89.4261,86.5934,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.9219,30.2503,30.0061,47.8327,48.2601,47.8327,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.2357,28.9072,39.8352,40.3846,39.5299,38.6752,29.7619,30.1893,29.6398,23.1075,48.8706,48.3822,48.7485,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,49.2369,49.7863,48.199,49.6032,42.8877,42.7656,43.254,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,49.6642,51.3126,51.0684,42.9487,42.6435,42.6435,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,58.5165,58.5775,58.8217,58.2112,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,55.0366,10.409,47.2222,1.12943,48.5043,1578.19,268.241,1914.51,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,88.0072,101.618,99.2876,97.4189,93.3153,95.8627,8.73077,66.0414,0.0,0.0,-4.99552,99.6572,95.4191,50.4577,206.473,50.4698,207.374,309.899,52.917,454.66,459.469,454.899,531.347,517.51,607.029,459.995,454.971,535.7130000000002,520.444,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,508.651,613.535,434.482,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.942,1645.12
2020-11-1 03:41:55,97.0391,97.7717,97.8327,98.8706,96.3065,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.4628,83.3028,83.3639,83.7302,86.2027,61.1966,53.3822,69.8901,103.59,104.176,88.3516,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.884,30.9219,30.0061,47.2833,48.2601,47.8327,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.2357,28.9072,39.8352,40.3846,39.5299,38.1258,29.6398,30.1893,29.6398,23.1075,48.8706,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.7863,48.199,49.6032,42.8877,42.7656,43.254,42.2772,34.4628,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,67.0635,65.5983,63.9499,65.5983,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,48.5043,1577.73,268.241,1906.06,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,87.9897,103.048,100.083,97.187,96.2941,94.7266,8.82967,62.3523,0.0,0.0,2.77862,99.6572,95.4191,50.4577,205.616,51.2564,210.371,309.899,52.917,455.677,459.469,454.899,531.347,516.4830000000002,607.029,459.995,454.971,535.57,520.444,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,508.651,613.535,434.482,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,584.471,1641.36
2020-11-1 03:42:00,97.0391,97.7717,97.8327,98.8706,96.8559,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.4628,83.3028,83.3639,83.7302,85.3236,60.3175,53.3822,69.8901,103.59,104.078,89.2308,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.4335,30.1282,30.0061,47.2833,48.2601,47.8327,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.2357,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,30.1893,29.6398,23.1075,48.8706,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.7863,48.199,49.6032,42.8877,42.7656,43.254,42.2772,34.4628,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,67.0635,68.3455,68.3455,67.9182,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,48.5043,1578.38,268.241,1909.31,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,87.9897,102.884,99.0306,96.3065,93.2833,94.7266,8.82967,63.4859,0.0,0.0,-0.0136571,99.6572,95.4191,50.4577,204.146,53.7696,211.091,309.899,52.917,455.677,459.469,455.903,531.347,516.4830000000002,607.029,459.995,454.971,535.187,520.444,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,508.651,613.535,434.482,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,607.499,606.479,604.3969999999998,30.3663,583.942,1643.43
2020-11-1 03:42:05,97.0391,97.7717,97.8327,98.8706,96.8559,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,84.4628,83.8523,83.3639,83.7302,85.3236,60.3175,52.5031,69.8901,106.129,104.957,90.3053,85.6166,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.4335,30.1282,30.0061,47.2833,48.2601,47.8327,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,30.1893,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.7863,48.199,49.6032,42.8877,42.7656,43.254,42.2772,35.0122,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,68.956,68.3455,68.3455,67.9182,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.7033,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,48.5043,1571.28,268.241,1906.66,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,86.3667,102.591,99.0306,94.375,95.3383,92.2921,8.71978,65.4274,0.0,0.0,-6.24215,99.6572,95.4191,49.8573,204.146,54.9262,212.617,309.899,52.917,455.677,459.469,455.903,531.347,516.4830000000002,607.029,459.995,454.971,534.805,520.444,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,509.512,508.651,613.535,434.482,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,604.3969999999998,30.3663,583.942,1638.11
2020-11-1 03:42:10,97.0391,97.7717,97.8327,98.8706,96.8559,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,83.9133,83.7302,85.3236,59.4383,52.6007,69.8901,106.129,106.129,91.5751,88.3516,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.4335,30.1282,30.0061,47.2833,48.2601,47.8327,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,30.1893,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.3382,42.2772,35.0122,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,68.956,68.3455,68.3455,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,48.5043,1581.79,268.241,1900.93,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,87.8288,102.274,99.0306,96.8175,94.47,93.0887,8.71978,63.6988,0.0,0.0,-28.8969,99.6572,95.4191,49.8573,204.812,56.2972,213.343,309.899,52.917,455.677,459.469,455.903,531.347,516.4830000000002,607.029,459.995,456.022,534.519,519.4169999999998,604.947,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,434.482,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,604.3969999999998,30.3663,583.942,1643.75
2020-11-1 03:42:15,97.0391,97.7717,97.8327,98.8706,96.8559,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,82.5092,83.7302,86.2027,59.4383,51.4286,69.8901,106.129,108.474,90.5006,87.4725,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.044,30.1282,30.0061,47.2833,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,30.1893,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.0122,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.1673,51.0684,50.3358,51.5568,68.2234,68.3455,68.3455,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,10.409,47.2222,1.12943,48.5043,1585.96,268.241,1909.47,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,87.8288,101.856,99.0306,96.9831,95.0679,93.7255,8.71978,60.6032,0.0,0.0,-34.4536,99.6572,95.4191,50.5254,208.329,55.7165,212.475,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,607.029,459.995,456.022,534.376,519.4169999999998,603.889,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,604.3969999999998,30.3663,584.471,1642.6
2020-11-1 03:42:20,97.0391,97.7717,97.8327,98.8706,96.8559,97.8327,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,82.5092,83.7302,87.0818,59.4383,51.6239,69.01100000000001,105.153,106.618,89.2308,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.5177,30.1282,30.0061,47.2833,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,30.1893,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.7778,51.0684,50.3358,51.5568,68.2234,68.3455,68.6508,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,27.381,29.0293,51.0684,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1585.69,268.241,1910.11,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,48.286,48.3898,48.1303,47.8709,88.5168,104.458,99.4982,96.1451,95.9495,94.1443,8.71978,56.3738,0.0,0.0,-42.2475,99.6572,95.4191,49.0785,210.571,56.2489,211.752,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,607.029,459.995,456.022,534.089,519.4169999999998,603.889,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,604.3969999999998,30.5372,584.471,1642.86
2020-11-1 03:42:25,97.0391,97.7717,97.8327,98.8706,96.8559,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,83.1807,83.7302,86.2027,59.4383,51.6239,69.01100000000001,103.98,107.985,89.2308,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.5177,30.1282,30.0061,47.2833,48.2601,47.8327,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.8962,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.7778,51.0684,50.3358,51.5568,68.2234,68.3455,68.6508,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,29.0904,29.0293,51.0684,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1589.56,267.722,1908.79,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,48.1303,47.8709,87.824,101.246,97.5971,96.1451,94.9494,95.1438,8.71978,56.9699,0.0,0.0,-53.1202,99.6572,95.4191,49.0785,212.887,56.2489,211.752,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,607.029,459.995,456.022,533.946,519.4169999999998,603.889,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,603.386,30.5372,583.942,1645.93
2020-11-1 03:42:30,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,83.1807,83.7302,85.3236,59.4383,51.6239,69.01100000000001,101.831,105.641,89.2308,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.5177,30.7998,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,40.3846,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,51.862,51.0684,50.3358,51.5568,68.5287,68.3455,68.6508,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,29.0904,29.0293,51.0684,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1587.99,267.722,1904.19,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,48.1303,47.8709,87.824,104.272,99.8179,95.6524,93.8335,94.9491,8.62088,55.4433,0.0,0.0,-84.4191,99.6572,95.4191,47.8716,214.631,56.9053,213.605,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,607.029,459.995,456.022,533.779,519.4169999999998,603.889,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,606.479,603.386,30.5372,584.471,1642.7
2020-11-1 03:42:35,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,83.6691,83.8523,81.7155,83.7302,86.4957,59.4383,51.6239,69.01100000000001,101.831,104.762,89.2308,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.5177,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,51.862,51.0684,50.3358,51.5568,68.5287,68.3455,68.6508,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,54.1819,47.7717,29.0904,29.0293,51.0684,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1591.06,267.722,1901.96,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,48.1303,47.8709,87.6906,103.252,100.331,94.9839,92.9031,93.7576,8.62088,55.279,0.0,0.0,-89.4311,99.6572,95.4191,50.2964,213.36,57.6651,214.275,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,607.029,459.995,456.022,533.636,519.4169999999998,603.889,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,434.841,526.3290000000002,526.544,606.49,605.445,603.386,30.5372,583.942,1644.82
2020-11-1 03:42:40,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,82.265,83.7302,86.4957,58.2662,52.6007,69.9878,101.831,104.762,90.2076,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.5177,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.2845,68.3455,68.8339,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1590.93,267.722,1907.01,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,47.6633,47.8709,86.8448,106.82,101.348,95.1104,95.0949,98.0163,8.62088,53.2042,0.0,0.0,-104.339,99.6572,95.4191,51.9685,213.36,58.9902,213.75,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,606.02,459.995,456.022,533.636,519.4169999999998,602.859,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,606.49,605.445,603.386,30.5372,583.942,1643.32
2020-11-1 03:42:45,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,82.265,83.7302,85.6166,58.2662,52.6007,69.9878,101.831,107.399,90.2076,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.8352,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.2845,68.3455,68.8339,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1590.19,267.197,1903.05,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,47.6633,47.8709,87.4811,104.063,98.7024,95.797,95.5707,95.3837,8.62088,55.5818,0.0,0.0,-81.8178,99.6572,95.4191,54.5705,213.91,59.6769,213.225,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,606.02,459.995,456.022,533.492,520.466,602.859,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,606.49,605.445,603.386,30.5372,583.413,1646.32
2020-11-1 03:42:50,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,82.8144,83.7302,86.5934,57.3871,53.7729,69.9878,102.808,105.348,91.0867,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.0672,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.1624,68.3455,68.8339,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1585.4,266.693,1899.68,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,48.3898,47.6633,47.8709,86.8478,102.728,98.7024,95.8853,94.8562,92.9696,8.62088,55.1802,0.0,0.0,-52.67,99.6572,95.4191,55.9067,214.523,59.6547,213.225,309.899,52.917,455.677,459.469,455.903,530.2959999999998,516.4830000000002,606.02,459.995,456.022,533.492,520.466,602.859,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,605.445,602.332,30.5372,583.942,1643.55
2020-11-1 03:42:55,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,79.5177,82.8144,86.5934,57.3871,53.7729,69.9878,102.808,103.394,90.1099,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6166,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,30.1893,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,48.2601,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.1624,68.3455,68.8339,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1588.64,266.693,1904.03,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,87.8032,104.001,98.6253,95.3468,93.1862,94.4097,8.73077,52.4836,0.0,0.0,-43.6531,99.6572,95.4191,55.9067,215.027,60.3354,214.421,309.899,52.917,456.693,459.469,455.903,530.2959999999998,516.4830000000002,606.02,459.995,456.022,533.492,520.466,602.859,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,605.445,602.332,30.5372,583.942,1645.22
2020-11-1 03:43:00,97.0391,97.7717,97.8327,98.8706,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,81.1661,82.8144,87.6679,57.3871,52.5031,68.8156,103.785,103.394,90.1099,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.5177,30.0672,30.0061,47.2833,48.2601,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,30.1893,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,47.7106,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.4298,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1590.09,266.693,1907.82,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,88.7436,106.274,98.6253,96.1399,95.0608,94.2204,8.73077,53.15,0.0,0.0,-25.0809,99.6572,95.4191,57.7598,212.933,61.5742,215.978,309.899,52.917,456.693,459.469,455.903,530.2959999999998,516.4830000000002,606.02,459.995,456.022,533.492,521.4680000000002,601.8290000000002,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,604.415,602.332,30.5372,583.942,1640.71
2020-11-1 03:43:05,97.0391,97.7717,97.8327,98.3211,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.9976,81.7155,82.8144,87.6679,57.3871,51.6239,68.8156,101.929,103.394,90.1099,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.1282,30.6777,30.0061,47.2833,47.6496,47.2222,48.13800000000001,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,30.1893,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,47.7106,39.3468,39.8962,39.652,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.5287,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1591.68,266.693,1912.56,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,88.7436,105.294,98.0481,96.1399,95.9475,94.9397,8.73077,51.6742,0.0,0.0,-12.8033,99.6572,95.4191,58.5317,212.431,60.9833,218.025,309.899,52.917,456.693,459.469,455.903,530.2959999999998,516.4830000000002,604.99,459.995,456.022,533.325,521.4680000000002,601.8290000000002,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,604.415,602.332,30.5372,583.942,1644.22
2020-11-1 03:43:10,97.0391,97.7717,97.8327,98.3211,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.4481,81.7155,82.8144,85.6166,56.5079,51.6239,69.7924,103.004,103.394,90.1099,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.1282,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,47.7106,39.3468,39.8962,39.1026,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,51.3126,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,68.5287,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,53.1441,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1591.83,266.693,1903.9,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,88.7436,102.869,98.6496,96.9393,96.7949,93.5701,8.73077,52.1156,0.0,0.0,-14.9876,99.6572,95.4191,58.5317,211.794,61.5429,222.079,309.899,52.917,456.693,459.469,455.903,530.2959999999998,516.4830000000002,604.99,459.995,456.022,533.325,521.4680000000002,601.8290000000002,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,604.415,601.326,30.5372,583.942,1642.81
2020-11-1 03:43:15,97.0391,97.7717,97.8327,98.3211,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.4481,82.32600000000002,82.8144,85.6166,56.5079,51.6239,69.7924,103.004,100.952,89.2308,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.6777,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,48.0769,47.7106,39.3468,39.8962,39.1026,39.7741,29.7009,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.9182,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1590.93,266.693,1904.21,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,89.9251,102.873,98.8046,96.3297,94.6413,93.5701,8.84066,50.359,0.0,0.0,-5.31721,99.6572,95.4191,60.2841,211.101,61.5429,223.587,309.899,52.917,456.693,459.469,455.903,530.2959999999998,517.5790000000002,604.99,459.995,456.022,533.182,521.4680000000002,601.8290000000002,407.462,405.585,513.661,512.661,617.155,407.532,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,604.415,601.326,30.5372,583.942,1641.29
2020-11-1 03:43:20,97.0391,97.7717,97.8327,98.3211,97.4054,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.4481,82.32600000000002,82.8144,84.4444,56.5079,52.5031,69.7924,101.734,101.148,89.2308,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,49.6032,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.9182,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,50.2137,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1592.38,266.693,1901.02,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,88.9922,104.8,96.6781,98.0102,95.246,94.8967,8.84066,46.7949,0.0,0.0,1.90806,99.6572,95.4191,60.7939,212.603,61.5429,225.296,309.899,52.917,456.693,459.469,455.903,530.2959999999998,517.5790000000002,604.99,459.995,456.022,533.014,522.5169999999998,600.799,407.462,405.585,513.661,512.661,617.155,406.446,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,604.415,601.326,30.5372,583.942,1637.64
2020-11-1 03:43:25,97.0391,97.7717,97.8327,97.7717,97.9548,98.3822,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,82.8755,82.4481,82.8755,82.8144,84.4444,56.5079,52.5031,69.7924,102.613,103.883,89.2308,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,36.1111,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,50.7631,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1594.91,266.693,1903.59,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,87.9598,104.685,98.1087,96.3855,94.7979,93.1919,8.741760000000001,45.0824,0.0,0.0,-57.6204,99.6572,95.4191,58.9372,216.141,59.5755,227.939,309.899,52.917,456.693,459.469,455.903,530.2959999999998,517.5790000000002,603.935,459.995,456.022,533.014,522.5169999999998,600.799,407.462,405.585,513.661,512.661,617.155,406.446,407.002,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,605.435,603.385,601.326,30.5372,583.942,1640.59
2020-11-1 03:43:30,97.0391,97.7717,97.8327,97.7717,97.9548,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7766,82.4481,80.8608,82.265,84.4444,56.5079,52.5031,68.1319,102.613,104.86,90.1099,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,50.7631,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1598.09,266.693,1902.47,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,87.7555,106.31,99.5632,96.3855,94.0852,93.3352,8.741760000000001,43.3403,0.0,0.0,-76.9949,99.6572,95.4191,57.8828,218.497,60.1616,229.805,309.899,52.917,456.693,459.469,455.903,530.2959999999998,518.581,603.935,459.995,456.022,533.014,522.5169999999998,600.799,407.462,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,604.405,603.385,600.2719999999998,30.5372,583.942,1640.49
2020-11-1 03:43:35,97.0391,97.7717,97.8327,97.7717,96.2454,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7766,82.4481,81.4103,82.265,84.4444,56.5079,51.6239,68.1319,103.59,104.86,89.1331,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.884,30.0061,47.2833,47.0391,47.2222,48.13800000000001,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.9072,28.3578,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,50.3358,51.5568,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,50.7631,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1594.02,266.693,1910.77,1.0,1.0,1.0,1.0,1.0,1.0,47.4557,28.515,47.819,47.9228,47.6633,47.8709,90.0525,107.213,101.087,96.3855,96.1406,93.4956,8.741760000000001,46.8188,0.0,0.0,-93.2352,99.6572,95.4191,58.407,220.816,60.7176,230.465,309.899,52.917,456.693,459.469,455.903,530.2959999999998,518.581,603.935,459.995,456.022,532.847,523.519,600.799,407.462,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,604.405,603.385,600.2719999999998,30.5372,583.413,1643.0
2020-11-1 03:43:40,97.0391,97.7717,97.8327,97.7717,96.2454,98.9316,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7766,82.4481,81.4103,82.265,84.4444,55.5311,52.6007,69.4017,102.613,101.05,89.1331,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.5556,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,49.7863,51.5568,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,12.1795,47.2222,1.12943,48.5043,1597.99,266.693,1895.44,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,88.5947,104.968,100.108,96.2437,97.0904,91.9072,8.741760000000001,44.4019,0.0,0.0,-90.6562,99.6572,95.4191,59.0278,223.104,59.8279,231.704,309.899,52.917,456.693,459.469,455.903,530.2959999999998,519.5830000000002,603.935,459.995,456.022,532.847,523.519,599.77,407.462,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,604.405,603.385,600.2719999999998,30.5372,583.413,1642.28
2020-11-1 03:43:45,97.0391,97.7717,97.8327,97.7717,96.2454,96.8559,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7766,82.4481,81.9597,82.265,83.5653,55.5311,51.7216,69.4017,101.538,101.05,89.1331,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.3578,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,49.7863,51.0073,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,12.1795,45.5739,1.12943,48.5043,1600.37,266.154,1895.89,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,90.8448,104.968,99.1986,97.0649,94.6916,92.1722,8.741760000000001,41.3403,0.0,0.0,-114.743,99.6572,95.4191,59.0278,225.251,60.3354,231.174,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,519.5830000000002,603.935,459.995,456.022,532.847,524.568,599.77,407.462,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,604.405,602.258,600.2719999999998,30.5372,583.413,1642.98
2020-11-1 03:43:50,97.0391,97.7717,97.8327,97.2222,96.2454,97.4664,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,81.7766,81.5324,79.7619,82.265,83.5653,56.5079,51.7216,68.4249,102.906,102.711,90.0122,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.3578,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,51.6178,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,49.7863,51.0073,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,12.1795,45.5739,1.12943,48.5043,1604.17,266.154,1892.27,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,88.5185,104.274,99.1986,96.8655,94.3969,92.7867,8.741760000000001,40.687,0.0,0.0,-118.995,99.6572,95.4191,59.0278,226.27,58.9341,229.452,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,519.5830000000002,602.905,459.995,456.022,532.847,524.568,599.77,406.422,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,619.9590000000002,435.896,435.893,526.3290000000002,526.544,604.405,602.258,600.2719999999998,30.5372,583.413,1642.61
2020-11-1 03:43:55,97.0391,97.7717,97.8327,97.2222,96.2454,97.4664,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,80.7998,81.5324,80.3114,81.5324,83.5653,57.4847,51.7216,67.3504,100.171,103.687,90.0122,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.8462,28.3578,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,35.5006,35.0733,35.6227,35.6838,52.4115,51.0684,49.7863,51.0073,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,12.1795,46.7949,1.12943,48.5043,1602.59,266.154,1887.03,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,89.6696,104.436,99.2807,94.7805,92.213,93.9318,8.64286,38.3419,0.0,0.0,-113.664,99.6572,95.4191,58.4771,226.779,57.7687,226.732,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,520.632,602.905,459.995,456.022,532.847,525.6419999999998,599.77,406.422,405.585,513.661,513.707,617.155,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,602.258,599.242,30.5372,583.413,1639.74
