Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:44:00,97.0391,97.7717,97.8327,97.2222,96.2454,97.4664,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,80.7998,80.7387,80.3114,80.6777,82.4908,56.6056,51.7216,66.4713,100.171,102.222,90.0122,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.8462,29.0904,28.3578,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,48.3211,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.1148,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,14.011,46.7949,1.12943,48.5043,1603.38,266.154,1889.5,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,90.3987,103.803,99.2453,95.8246,93.2769,90.1755,8.64286,41.4729,0.0,0.0,-127.37,99.6572,95.4191,57.963,227.289,57.8793,225.679,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,520.632,602.905,459.995,456.022,532.679,525.6419999999998,599.77,406.422,405.585,513.661,513.707,616.096,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,602.258,599.242,30.5372,583.942,1645.0
2020-11-1 03:44:05,97.0391,97.7717,97.8327,97.2222,96.2454,97.4664,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,79.884,79.884,78.0525,80.1282,84.8352,56.6056,50.7448,67.3504,101.734,103.394,88.7424,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.4945,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.8107,22.0085,35.1954,28.8462,29.0904,28.3578,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,67.7961,68.3455,68.2234,67.3687,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.0,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1606.69,266.154,1890.6,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,86.9673,103.504,99.2453,96.6529,94.3446,91.5916,8.64286,34.5898,0.0,0.0,-97.3645,99.6572,95.4191,56.2056,227.93,55.0314,225.105,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,520.632,602.905,459.995,456.022,532.536,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,406.446,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,602.258,599.242,30.5372,582.885,1641.28
2020-11-1 03:44:10,97.0391,97.7717,97.8327,97.2222,96.2454,97.4664,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,78.4188,78.4188,78.0525,79.0904,84.8352,58.3639,50.7448,67.3504,100.464,103.394,88.7424,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.5788,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,68.0403,68.3455,68.2234,66.8193,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,51.4347,47.7717,29.0904,29.0293,49.2979,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1604.17,266.154,1894.99,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,89.1641,103.504,97.9066,95.2388,93.3061,93.109,8.64286,38.3025,0.0,0.0,-70.3524,99.6572,95.4191,55.0332,228.567,53.8724,225.105,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,521.634,601.899,459.995,456.022,532.536,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,601.253,599.242,30.5372,583.413,1643.84
2020-11-1 03:44:15,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,77.6252,78.4188,75.2442,78.5409,84.8352,58.3639,50.7448,67.3504,100.464,104.371,89.9145,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.1282,30.9219,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,68.0403,68.3455,68.2234,66.8193,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.3199,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1601.65,266.92,1896.04,1.0,1.0,1.0,1.0,1.0,1.0,46.9887,28.515,47.819,47.9228,47.6633,47.8709,91.2476,103.525,97.1439,95.1632,94.0539,93.1479,8.741760000000001,39.0965,0.0,0.0,-51.0852,99.6572,95.4191,54.5248,228.567,52.2057,224.578,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,521.634,601.899,459.995,456.022,532.393,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,405.941,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,601.253,599.242,30.5372,582.885,1640.9
2020-11-1 03:44:20,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,76.6484,77.7473,75.7937,77.9304,84.8352,58.3639,50.7448,67.3504,100.464,103.492,89.9145,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,68.1624,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1609.54,268.529,1892.07,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.5057,103.37,97.9706,96.7948,94.7161,94.7922,8.741760000000001,31.1913,0.0,0.0,-14.0162,99.6572,95.4191,53.8119,227.313,50.2076,226.981,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,521.634,601.899,459.995,456.022,532.25,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,404.881,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,601.253,598.237,30.5372,583.413,1644.04
2020-11-1 03:44:25,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,74.8169,76.5263,75.7937,76.6484,84.8352,58.3639,50.5494,68.3272,100.464,103.394,89.9145,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,34.9512,35.0733,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,68.1624,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1604.96,269.039,1888.44,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.0762,103.29,98.0743,96.413,92.1833,93.6755,8.741760000000001,35.732,0.0,0.0,5.3679,99.6572,95.4191,55.9548,225.046,51.3052,227.729,309.899,51.9085,456.693,459.469,455.903,530.2959999999998,521.634,601.899,459.995,456.022,532.107,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,404.881,510.559,508.651,613.535,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,601.253,598.237,30.5372,584.471,1635.19
2020-11-1 03:44:30,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,75.9158,75.3663,72.3748,76.0379,84.8352,58.3639,49.6703,68.3272,101.343,104.567,89.9145,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,30.4945,33.6081,35.6227,35.6838,51.4347,51.0684,49.7863,51.0073,66.9414,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1604.96,269.039,1887.94,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.5746,104.397,98.0743,96.381,93.1056,91.9197,8.85165,39.2118,0.0,0.0,6.801310000000001,99.6572,95.4191,57.1385,225.046,50.6837,227.729,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,601.899,459.995,456.022,531.9630000000002,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,601.253,598.237,30.5372,584.471,1644.97
2020-11-1 03:44:35,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,75.1221,74.8169,72.9243,74.939,84.8352,57.1917,48.7912,68.3272,102.613,105.641,89.9145,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.094,43.315,29.1514,32.6313,35.6227,34.8291,52.5336,51.0684,49.7863,51.0073,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1604.96,268.392,1897.95,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.5746,104.059,99.9056,97.2208,94.5579,96.2844,8.85165,37.2615,0.0,0.0,14.0561,99.6572,95.4191,57.8267,226.586,49.8979,227.729,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,601.899,459.995,456.022,531.845,525.6419999999998,598.74,406.422,404.545,513.661,513.707,616.096,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1641.01
2020-11-1 03:44:40,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,74.2674,74.1453,72.9243,74.3895,83.956,56.3126,48.7912,67.3504,102.613,105.641,89.0354,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,41.5446,43.315,29.1514,31.105,35.6227,32.9976,52.5336,51.0684,49.7863,51.0073,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1603.39,267.85200000000003,1886.76,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.9845,105.451,99.2367,98.0907,93.3838,94.4685,8.85165,38.3085,0.0,0.0,9.55088,99.6572,95.4191,57.2018,226.586,49.7781,227.729,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,600.847,459.995,456.022,531.845,524.615,598.74,405.387,404.545,513.661,513.707,616.096,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.471,1641.32
2020-11-1 03:44:45,97.0391,97.7717,97.8327,96.6728,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,72.8633,72.558,73.5348,73.3516,85.81200000000003,56.3126,48.7912,67.3504,103.59,106.716,89.0354,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.7619,30.0061,47.2833,47.0391,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,35.5617,35.3785,34.2186,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.1551,43.315,29.1514,29.7619,35.6227,31.3492,52.5336,51.0684,49.7863,51.0073,68.0403,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,51.4347,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1606.54,268.357,1887.21,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,90.8303,102.731,98.7707,97.2946,95.1458,93.3977,8.741760000000001,37.0958,0.0,0.0,-1.5617,99.6572,95.4191,56.5195,226.586,48.6503,226.037,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,600.847,459.995,456.022,531.702,524.615,598.74,405.387,404.545,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.471,1642.85
2020-11-1 03:44:50,97.0391,97.7717,97.8327,97.9548,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,72.1306,72.558,70.7265,73.3516,84.8352,56.3126,48.7912,67.3504,104.86,108.669,89.0354,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,30.3724,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,42.7656,42.8877,42.2772,31.3492,31.044,30.7998,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.1551,43.315,29.1514,29.0293,35.6227,31.3492,52.5336,51.0684,49.7863,51.0073,68.0403,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.1526,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1604.15,268.357,1885.63,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,88.9734,105.173,98.7707,97.1456,93.7596,93.165,8.741760000000001,38.9377,0.0,0.0,-2.31412,99.6572,95.4191,55.1856,226.586,47.6411,223.673,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,600.847,459.995,456.022,531.702,524.615,598.74,405.387,404.545,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.471,1642.49
2020-11-1 03:44:55,97.0391,97.7717,97.8327,97.9548,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.7949,97.1612,93.5592,70.4823,71.2759,70.7265,71.0928,82.9792,54.4566,49.8657,68.6203,104.86,110.037,90.2076,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,30.9219,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.4078,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,42.8877,41.9719,42.8877,42.2772,30.0672,29.5177,30.7998,26.2821,51.9231,50.9463,50.7631,50.7631,42.9487,42.6435,42.1551,43.315,29.1514,29.0293,35.6227,30.0061,52.5336,51.0684,49.7863,51.0073,68.0403,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.1526,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1603.98,268.886,1885.19,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.8306,102.433,101.368,95.9017,94.3976,95.4974,8.84066,39.988,0.0,0.0,0.769725,99.6572,95.4191,55.1856,226.586,47.6411,220.258,309.899,51.9085,456.693,458.411,455.903,530.2959999999998,521.634,600.847,459.995,456.022,531.559,524.615,598.74,405.387,404.545,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.471,1645.49
2020-11-1 03:45:00,97.0391,97.7717,97.8327,97.9548,96.2454,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.0012,97.1612,93.5592,69.3834,69.8718,70.7265,71.0928,84.1514,54.4566,49.8657,68.6203,104.86,109.06,90.2076,82.8816,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.9451,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,38.8584,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,39.3468,39.591,40.5067,39.3468,29.5177,29.5177,30.2503,26.2821,51.9231,50.9463,50.7631,50.7631,40.1404,42.6435,39.4689,40.7509,29.1514,29.0293,35.6227,29.3956,52.5336,51.0684,49.7863,51.0073,68.0403,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.1526,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1603.04,268.886,1884.31,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,87.1087,103.995,99.0388,95.0005,95.9787,92.0589,8.84066,39.788,0.0,0.0,-17.7856,99.6572,95.4191,54.371,227.554,48.4329,218.329,309.899,51.9085,456.693,458.411,454.847,529.268,521.634,600.847,459.995,456.022,531.415,524.615,598.74,405.387,404.545,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,618.8290000000002,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1643.48
2020-11-1 03:45:05,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,96.0012,96.6117,93.0098,70.116,69.8718,67.3687,69.8718,84.1514,54.4566,49.8657,68.6203,105.739,110.037,90.2076,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3346,29.9451,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,38.8584,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,39.3468,39.591,39.4689,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.2369,48.7485,48.13800000000001,40.1404,42.6435,39.4689,40.7509,29.1514,29.0293,35.6227,29.3956,48.8706,48.4432,49.7863,48.5043,67.3687,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1607.13,268.886,1893.01,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,87.9661,104.656,100.079,95.1369,94.1557,97.3159,8.741760000000001,38.2692,0.0,0.0,-42.1064,99.6572,95.4191,52.528,228.148,46.6301,217.753,309.899,51.9085,456.693,458.411,454.847,529.268,521.634,600.847,459.995,456.022,531.415,524.615,598.74,405.387,403.509,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1643.83
2020-11-1 03:45:10,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,95.8791,93.0098,69.4445,68.7118,67.3687,69.1392,83.1746,56.2149,49.8657,67.6435,104.664,109.06,90.2076,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,29.9451,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,38.8584,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,39.3468,39.591,39.4689,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.2369,48.7485,48.13800000000001,40.1404,41.4835,39.4689,40.7509,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,48.5043,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,46.7949,1.12943,49.7253,1610.28,268.886,1891.34,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,86.8708,104.538,98.5629,97.005,97.1001,94.2794,8.741760000000001,39.6144,0.0,0.0,-66.8784,99.6572,95.4191,52.0168,227.061,46.1017,218.428,309.899,51.9085,456.693,458.411,454.847,529.268,521.634,600.847,459.995,456.022,531.297,524.615,598.74,405.387,403.509,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1648.25
2020-11-1 03:45:15,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,95.8791,91.7888,68.6508,67.4908,67.3687,68.5287,83.1746,56.2149,49.8657,67.6435,103.785,108.083,91.3797,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,29.9451,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,38.3089,29.6398,29.6398,29.6398,23.1075,47.7717,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,48.4432,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.2369,48.7485,48.13800000000001,40.1404,40.2625,39.4689,40.7509,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,48.5043,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,45.2076,1.12943,49.7253,1606.2,268.886,1887.73,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,88.0574,105.216,100.144,95.9729,95.0325,92.9784,8.741760000000001,41.1076,0.0,0.0,-64.23899999999999,99.6572,95.4191,51.4101,224.496,46.1005,220.258,309.899,51.9085,456.693,458.411,454.847,529.268,521.634,600.847,459.995,456.022,531.297,523.613,597.712,405.387,403.509,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1647.31
2020-11-1 03:45:20,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,95.3297,92.4603,67.3077,67.4908,64.3162,66.7582,84.1514,56.2149,49.8657,67.6435,102.613,106.52,91.3797,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.5556,29.9451,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,29.0904,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.2369,48.7485,48.13800000000001,40.1404,39.4689,39.4689,40.2015,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,47.9548,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.011,45.2076,1.12943,49.7253,1608.12,268.886,1892.14,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,90.8211,103.999,102.197,96.1652,93.2099,95.3243,8.741760000000001,40.7342,0.0,0.0,-76.1908,99.6572,95.4191,50.2035,225.114,44.75100000000001,220.939,309.899,51.9085,456.693,458.411,454.847,529.268,520.632,600.847,459.995,456.022,531.297,523.613,597.712,405.387,403.509,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1647.38
2020-11-1 03:45:25,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,95.3297,92.4603,65.3541,66.3919,64.9267,66.7582,84.1514,56.2149,49.8657,67.5458,102.613,106.52,90.5006,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.5556,30.4945,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.4188,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.7485,48.13800000000001,40.1404,39.4689,39.4689,40.2015,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,47.9548,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,14.6825,45.2076,1.12943,49.7253,1609.7,268.886,1883.16,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.7009,105.306,98.6061,95.5387,93.2099,94.2679,8.741760000000001,39.669,0.0,0.0,-52.9281,99.6572,95.4191,49.5579,225.781,43.7902,220.416,309.899,51.9085,456.693,458.411,454.847,529.268,520.632,600.847,459.995,456.022,531.154,523.613,597.712,405.387,403.509,513.661,513.707,615.065,405.411,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,583.413,1649.62
2020-11-1 03:45:30,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,95.3297,92.4603,65.3541,65.3541,64.9267,66.2088,84.1514,56.2149,49.8657,68.5226,100.464,105.348,90.5006,82.9792,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,28.7851,30.4945,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.4188,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,40.1404,39.4689,39.4689,40.2015,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,47.9548,67.1245,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1608.76,268.886,1875.67,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,90.5977,105.338,98.7069,93.9091,91.9438,91.2959,8.741760000000001,40.7755,0.0,0.0,-38.7769,99.6572,95.4191,48.6184,227.24400000000003,43.7902,220.416,309.899,51.9085,456.693,458.411,454.847,529.268,520.632,600.847,459.995,456.022,531.154,523.613,597.712,405.387,403.509,513.661,513.707,615.065,404.376,404.881,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,583.942,1646.64
2020-11-1 03:45:35,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.7802,94.7192,91.8498,65.3541,64.7436,64.9267,64.3773,82.9792,55.1404,49.8657,67.6435,100.464,104.469,90.5006,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.3114,30.4945,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,40.1404,39.4689,39.4689,41.5446,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,47.9548,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1607.87,268.886,1892.07,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,92.3502,104.439,98.8744,96.1216,93.9817,94.2122,8.741760000000001,42.7345,0.0,0.0,-45.252,99.6572,95.4191,47.3991,227.24400000000003,42.2006,220.99400000000003,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,459.995,456.022,531.154,523.613,597.712,405.387,403.509,513.661,513.707,615.065,404.376,403.87,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,583.942,1649.96
2020-11-1 03:45:40,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,91.8498,64.1941,63.4615,62.3016,64.3773,84.0537,55.1404,49.8657,66.3736,100.464,104.469,91.9658,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.9219,30.4945,30.0061,47.2833,47.6496,47.2222,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,40.1404,39.4689,39.4689,40.9341,29.1514,29.0293,35.6227,30.2503,48.8706,48.4432,49.7863,47.9548,68.4066,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1611.02,269.555,1894.53,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,89.2778,104.439,100.697,96.8516,94.9755,94.6219,8.741760000000001,40.2938,0.0,0.0,-29.5083,99.6572,95.4191,49.1867,225.39,42.2006,221.571,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,456.022,531.01,523.613,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,612.501,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1653.29
2020-11-1 03:45:45,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,91.3004,62.6068,63.4615,62.3016,63.7057,83.0769,56.1172,49.8657,66.3736,102.613,106.911,91.9658,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.4945,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,47.4054,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,40.1404,39.4689,39.4689,40.0183,29.1514,29.0293,35.6227,30.2503,49.5421,48.4432,49.7863,47.9548,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1609.94,270.163,1876.74,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.286,48.8568,48.1303,48.3379,87.5755,105.657,96.4293,96.1531,94.3801,94.5427,8.741760000000001,40.5281,0.0,0.0,-14.6555,99.6572,95.4191,50.4831,222.024,42.3826,222.30900000000003,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,456.022,531.01,523.613,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1652.61
2020-11-1 03:45:50,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,90.7509,62.5458,61.8742,62.851000000000006,61.6911,83.0769,56.1172,48.6935,66.3736,102.613,105.739,91.9658,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.4945,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,39.591,39.4689,39.4689,40.0183,29.1514,29.0293,35.6227,30.2503,48.9927,48.4432,49.7863,47.9548,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1610.09,270.163,1889.1,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.286,48.8568,48.1303,48.3379,88.7904,104.697,97.7396,97.9897,93.5294,93.5287,8.85165,41.5356,0.0,0.0,-28.7983,99.6572,95.4191,50.4831,222.024,41.8807,222.30900000000003,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,456.022,531.01,523.613,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1651.62
2020-11-1 03:45:55,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,92.094,61.569,61.3248,58.9438,61.6911,83.0769,54.8474,48.6935,66.3736,102.613,106.716,91.0867,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.4945,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.2967,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.8095,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,39.591,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,30.2503,48.9927,48.4432,49.7863,47.9548,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1610.87,268.91900000000004,1887.84,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,91.3459,105.315,99.8965,96.3824,94.4118,92.6874,8.85165,43.5588,0.0,0.0,-18.0011,99.6572,95.4191,49.8793,223.331,42.5426,222.30900000000003,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,456.022,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1655.03
2020-11-1 03:46:00,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,92.094,60.8364,60.7753,59.4933,61.6911,83.956,54.8474,48.6935,66.3736,102.613,109.06,90.2076,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.4945,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,29.5177,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,39.591,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,30.2503,48.9927,48.4432,49.7863,47.9548,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.8242,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1607.7,268.91900000000004,1889.75,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,88.3347,105.54,99.0169,96.3303,93.9049,92.7599,8.741760000000001,43.3195,0.0,0.0,-15.1617,99.6572,95.4191,50.3864,223.44,41.8807,221.776,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,456.022,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1651.33
2020-11-1 03:46:05,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,92.094,59.4322,58.9438,59.4933,60.0427,82.9792,53.9683,50.3541,66.3736,103.785,107.692,91.0867,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,30.2503,26.2821,48.199,49.7863,48.199,48.13800000000001,39.591,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,30.2503,48.9927,48.4432,49.7863,47.9548,68.3455,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.5421,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1607.68,268.91900000000004,1881.48,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,88.7864,103.012,98.8537,96.713,95.1465,94.2538,8.741760000000001,42.8375,0.0,0.0,-31.0541,99.6572,95.4191,49.7477,223.044,41.3328,221.197,309.899,50.9002,456.693,457.384,454.847,529.268,520.632,600.847,458.963,454.968,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1651.7
2020-11-1 03:46:10,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.5275,98.0769,92.6435,94.2308,94.7192,92.094,59.4322,58.9438,54.8535,59.4933,82.9792,53.9683,50.3541,66.3736,103.785,107.692,90.2076,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.0672,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.2967,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,30.2503,26.2821,48.199,49.7863,48.199,48.6874,39.591,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.7863,49.6642,68.5897,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.5421,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1609.3,268.91900000000004,1883.86,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,86.5227,104.696,97.6272,96.7335,95.5073,94.2538,8.741760000000001,43.2673,0.0,0.0,-32.2432,99.6572,95.4191,48.0021,223.55,41.8577,221.769,309.899,50.9002,456.693,457.384,453.819,529.268,520.632,600.847,458.963,454.968,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1653.67
2020-11-1 03:46:15,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,98.4432,98.0769,92.6435,94.2308,94.7192,92.094,58.8217,58.3333,56.5629,58.5775,82.9792,53.0891,49.475,64.8107,101.929,107.692,90.4029,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.0672,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.7863,48.9927,68.5897,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.7021,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1612.45,268.91900000000004,1885.69,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,88.7877,104.696,100.759,96.0551,92.4366,92.7537,8.84066,42.7933,0.0,0.0,-32.128,99.6572,95.4191,46.5903,223.55,40.8756,221.197,309.899,50.9002,456.693,457.384,453.819,529.268,520.632,600.847,458.963,454.968,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1654.04
