Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:46:20,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,98.4432,98.0769,92.6435,94.2308,94.7192,92.094,56.8071,57.7228,56.5629,58.5775,81.9048,53.0891,49.475,64.8107,101.929,108.962,90.4029,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.0672,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.7863,48.9927,68.5897,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.7021,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1610.09,268.91900000000004,1882.89,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,92.1821,103.908,98.3741,94.8869,94.8709,92.9576,8.84066,42.7339,0.0,0.0,-40.4099,99.6572,95.4191,47.2185,223.55,40.8756,223.035,309.899,50.9002,456.693,457.384,453.819,529.268,520.632,600.847,458.963,454.968,531.01,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1652.82
2020-11-1 03:46:25,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.2308,94.7192,92.094,56.8071,57.7228,56.5629,58.0281,81.9048,53.0891,49.475,64.8107,101.929,110.037,92.4542,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.6166,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.7863,48.9927,68.6508,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.7021,47.7717,29.0904,29.0293,50.0916,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1608.51,269.421,1888.63,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,90.5786,103.908,102.4,96.9558,94.9603,93.7935,8.741760000000001,42.1552,0.0,0.0,-46.0636,99.6572,95.4191,46.5516,224.226,41.6197,224.344,309.899,50.9002,456.693,457.384,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.8919999999998,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1648.18
2020-11-1 03:46:30,97.0391,97.7717,97.8327,97.9548,96.7949,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.2308,94.7192,92.094,57.4176,57.1734,57.1123,57.4786,81.9048,53.0891,49.475,65.6899,101.929,109.06,93.3333,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.6166,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,32.7534,20.0549,19.2613,19.8107,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.4432,49.2369,48.3822,68.6508,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.2979,47.7717,29.0904,29.0293,49.0537,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1612.6,269.421,1883.38,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,87.9301,106.372,98.4761,95.7108,92.2003,93.5229,8.741760000000001,42.0279,0.0,0.0,-71.5799,99.6572,95.4191,45.5894,225.732,40.9144,224.344,309.899,50.9002,456.693,457.384,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.8919999999998,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1654.95
2020-11-1 03:46:35,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.2308,94.7192,92.094,58.3944,57.1734,57.1123,57.4786,82.9792,53.0891,49.475,66.6667,103.492,109.158,92.4542,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.6777,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,32.7534,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,29.6398,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,48.3822,68.1624,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.2979,47.7717,29.0904,29.0293,49.0537,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1607.63,269.421,1875.03,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,87.6409,103.448,97.6469,95.7108,93.1026,94.901,8.741760000000001,42.5017,0.0,0.0,-85.0968,99.6572,95.4191,44.3823,226.44,40.9144,224.344,309.899,50.9002,456.693,457.384,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.8919999999998,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1650.72
2020-11-1 03:46:40,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,94.1697,90.0794,56.6239,56.5629,57.6618,57.4786,82.9792,53.0891,49.475,66.6667,103.492,107.985,92.4542,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,30.6777,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,32.7534,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,48.3822,68.1624,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.2979,47.7717,29.0904,29.0293,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1612.35,269.421,1879.54,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.8568,48.1303,48.3379,88.8003,104.145,97.0021,95.7108,94.369,93.6184,8.741760000000001,41.8606,0.0,0.0,-75.0347,99.6572,95.4191,43.8424,227.017,39.2341,222.39,309.899,50.9002,456.693,457.384,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.8919999999998,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1654.54
2020-11-1 03:46:45,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,94.1697,90.0794,56.6239,55.9524,53.5714,56.9292,82.9792,52.21,48.3028,67.6435,101.538,106.813,92.4542,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.5556,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.0586,32.7534,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,47.8327,68.0403,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,49.2979,47.7717,29.0904,29.0293,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1610.77,268.89,1878.32,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,86.544,102.904,97.0021,96.4316,94.369,94.0532,8.741760000000001,42.1077,0.0,0.0,-38.3002,99.6572,95.4191,44.4306,227.017,38.971,221.146,309.899,50.9002,456.693,456.356,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1654.45
2020-11-1 03:46:50,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,89.4689,55.9524,55.3419,54.1209,55.2198,83.8584,52.21,48.3028,67.6435,101.538,106.813,91.5751,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.5556,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.602,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,47.8327,68.0403,68.3455,68.1013,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,29.0293,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1611.71,268.89,1877.43,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.6415,103.893,97.0021,96.4316,92.5754,91.5483,8.64286,40.2784,0.0,0.0,-62.2816,99.6572,95.4191,44.4306,226.468,40.1738,218.951,309.899,49.8906,456.693,456.356,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,532.102,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1653.29
2020-11-1 03:46:55,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,88.9805,54.7924,53.6935,54.1209,55.2198,83.956,52.21,47.4237,66.6667,101.538,107.985,91.5751,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,31.105,30.0672,30.0061,47.2833,47.6496,48.13800000000001,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.0525,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,47.8327,68.0403,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,29.0293,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1614.7,268.89,1883.91,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.117,105.597,98.9355,95.5927,93.485,95.287,8.75275,38.812,0.0,0.0,-70.6161,99.6572,95.4191,45.5877,225.23,39.6469,217.492,309.899,49.8906,456.693,456.356,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1651.19
2020-11-1 03:47:00,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,89.9573,54.1209,53.6935,54.6703,53.8156,85.2259,52.21,47.4237,65.1038,103.687,110.72,91.5751,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.0672,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.6642,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,47.8327,68.1624,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1613.92,268.89,1883.01,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,90.8618,105.596,99.1073,96.0641,94.1498,95.8044,8.75275,36.6188,0.0,0.0,-39.3257,99.6572,95.4191,45.5877,223.196,40.9641,215.835,309.899,49.8906,456.693,456.356,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1653.01
2020-11-1 03:47:05,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,90.6899,54.1209,53.1441,50.7021,53.2662,84.3468,52.21,48.6935,65.1038,104.567,112.283,89.9145,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.0672,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.1758,48.4432,49.2369,47.8327,68.1624,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1610.77,268.89,1883.57,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,86.9656,105.044,98.4907,97.1695,94.1747,95.0497,8.75275,36.6188,0.0,0.0,-18.6235,99.6572,95.4191,43.7276,223.196,39.5335,215.835,309.899,49.8906,456.693,456.356,453.819,529.268,519.5830000000002,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1648.7
2020-11-1 03:47:10,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,90.6899,54.1209,52.5336,50.7021,53.2662,83.1746,51.3309,48.6935,65.1038,102.613,108.571,89.9145,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.0672,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.4432,49.2369,47.8327,68.1624,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1612.98,268.89,1886.17,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.4353,103.844,102.143,96.8115,94.7554,93.1159,8.862639999999997,40.7009,0.0,0.0,-10.811,99.6572,95.4191,42.6743,222.64,39.5335,216.765,309.899,49.8906,456.693,456.356,453.819,529.268,518.534,600.847,458.963,454.968,530.773,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1653.05
2020-11-1 03:47:15,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.5592,93.4982,90.0794,54.1209,52.5336,51.2515,53.2662,82.0024,51.3309,48.6935,66.1783,102.613,111.306,89.9145,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.3956,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.5043,48.4432,49.2369,47.8327,68.1624,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.7253,29.3956,53.8156,15.9646,46.5507,1.12943,49.7253,1613.77,268.89,1885.59,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,86.8888,102.436,100.698,96.0149,94.7554,94.8633,8.862639999999997,36.6458,0.0,0.0,2.1476900000000003,99.6572,95.4191,42.6743,222.097,40.5376,216.039,309.899,49.8906,456.693,456.356,453.819,529.268,518.534,600.847,457.96,454.968,530.654,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1650.37
2020-11-1 03:47:20,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.5592,93.4982,89.4078,54.1209,53.5104,51.2515,53.5714,82.9792,51.3309,48.6935,65.2015,101.636,112.967,89.9145,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,49.5421,48.4432,49.2369,47.8327,68.1624,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,48.7485,29.3956,53.8156,15.9646,46.5507,1.12943,48.13800000000001,1614.55,268.89,1875.55,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.7375,103.745,97.5277,96.0352,93.48,94.0931,8.862639999999997,37.33,0.0,0.0,6.7542100000000005,99.6572,95.4191,44.5366,221.255,41.125,215.315,309.899,49.8906,456.693,456.356,453.819,528.221,518.534,600.847,457.96,454.968,530.654,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,611.47,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1652.44
2020-11-1 03:47:25,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,88.9194,54.1209,53.5104,51.2515,53.5714,82.1001,51.3309,47.5214,65.2015,101.636,113.162,89.9145,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.199,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.2369,47.8327,68.2845,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,48.199,29.3956,53.8156,15.9646,46.5507,1.12943,48.13800000000001,1611.71,268.32,1884.14,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,88.6555,104.61,98.2568,96.0352,94.4335,93.5244,8.75275,37.6325,0.0,0.0,-27.101,99.6572,95.4191,47.2689,219.013,42.1232,215.927,309.899,49.8906,456.693,456.356,453.819,528.221,518.534,600.847,457.96,454.968,530.511,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,584.999,1649.62
2020-11-1 03:47:30,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,91.2393,54.1209,53.5104,51.801,53.5714,83.0769,51.3309,47.5214,65.2015,100.562,111.502,91.0867,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.9451,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,47.7106,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.2369,47.8327,68.2845,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,15.9646,46.5507,1.12943,49.42,1613.13,268.32,1883.74,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,47.8709,89.39200000000002,104.654,100.056,96.8798,94.2536,91.7321,8.75275,38.038,0.0,0.0,-35.3295,99.6572,95.4191,48.944,217.122,42.6416,216.524,309.899,49.8906,456.693,456.356,453.819,528.221,518.534,600.847,457.96,454.968,530.511,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1651.45
2020-11-1 03:47:35,97.0391,97.7717,97.8327,97.9548,97.3443,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,91.2393,54.1209,53.5104,51.801,53.5714,83.0769,52.6007,47.5214,65.2015,101.441,106.52,92.0635,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.4945,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.2369,47.8327,67.6129,68.3455,68.6508,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.2967,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.5507,1.12943,49.42,1612.35,268.943,1888.12,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,92.1445,103.904,98.4243,96.8798,95.266,94.6567,8.862639999999997,38.0005,0.0,0.0,-43.5876,99.6572,95.4191,48.3524,217.122,42.044,216.524,309.899,49.8906,456.693,456.356,453.819,528.221,518.534,600.847,457.96,454.968,530.3919999999998,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1649.28
2020-11-1 03:47:40,97.0391,97.7717,97.8327,97.9548,97.8938,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.0098,93.4982,91.2393,54.1209,54.1209,51.801,54.5482,83.0769,53.4799,47.5214,66.1783,100.366,105.641,90.2076,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,30.4945,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,34.4017,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.2369,47.8327,68.1624,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.5507,1.12943,49.42,1623.45,269.522,1887.4,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.1334,104.973,99.0407,97.2095,95.266,94.3671,8.76373,27.7689,0.0,0.0,-52.2143,99.6572,95.4191,48.3524,217.122,42.1839,215.942,309.899,49.8906,456.693,456.356,453.819,528.221,517.5319999999998,600.847,457.96,454.968,530.249,522.564,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1653.65
2020-11-1 03:47:45,97.0391,97.7717,97.8327,97.9548,97.8938,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,55.0977,54.1209,52.3504,55.9524,81.8071,53.4799,47.5214,66.1783,101.538,103.492,90.2076,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.5177,29.4567,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.9072,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,48.4432,49.2369,47.8327,67.3687,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.5507,1.12943,49.42,1616.9,269.522,1886.46,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.0734,104.758,97.6183,96.244,94.1799,96.1184,8.76373,34.2373,0.0,0.0,-69.4961,99.6572,95.4191,48.8547,218.676,42.2216,215.942,309.899,49.8906,456.693,456.356,453.819,528.221,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.057,1651.92
2020-11-1 03:47:50,97.0391,97.7717,97.8327,97.9548,97.8938,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,55.6471,54.1209,52.3504,55.4029,81.8071,52.6007,48.4005,66.1783,101.538,101.441,90.2076,87.3748,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.1893,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.1746,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,39.4689,40.7509,29.1514,29.0293,35.6227,29.7009,48.9927,47.8938,49.2369,47.8327,68.2234,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.5507,1.12943,49.42,1615.29,268.813,1887.38,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.7704,103.103,99.6316,94.4306,94.1799,94.1565,8.66483,36.3814,0.0,0.0,-89.2815,99.6572,95.4191,49.3954,220.859,43.6947,216.748,309.899,49.8906,456.693,456.356,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,585.528,1652.89
2020-11-1 03:47:55,97.0391,97.7717,97.8327,97.9548,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,55.6471,54.1209,52.3504,55.4029,82.8816,52.6007,48.4005,66.1783,100.659,102.711,90.2076,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.7387,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.7241,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,47.6496,48.6874,40.1404,39.4689,38.9194,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,49.2369,47.8327,68.2234,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1615.44,268.813,1885.89,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.9341,103.665,97.8915,95.2461,95.0494,95.3477,8.66483,35.8999,0.0,0.0,-109.626,99.6572,95.4191,48.7233,223.364,44.3464,217.383,309.899,49.8906,456.693,456.356,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,604.405,600.248,598.237,30.5372,586.585,1649.54
2020-11-1 03:48:00,97.0391,97.7717,97.8327,97.9548,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,55.6471,54.1209,52.3504,55.4029,82.8816,52.6007,48.4005,66.0806,100.659,103.59,91.0867,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.7241,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,38.9194,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,49.2369,47.8327,68.1624,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1613.84,268.813,1888.76,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.7676,102.668,98.9933,97.2454,92.3379,95.0775,8.76373,36.4508,0.0,0.0,-80.5859,99.6572,95.4191,48.7233,226.395,43.21100000000001,218.069,309.899,49.8906,456.693,456.356,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.585,1650.79
2020-11-1 03:48:05,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,55.6471,54.1209,52.8999,55.4029,83.7607,52.6007,48.4005,66.0806,100.659,103.59,91.0867,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,48.2601,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.9683,28.7241,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,48.2601,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,49.2369,47.8327,68.1624,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1620.91,268.813,1875.88,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.5529,103.775,97.4994,94.9293,94.5181,92.2253,8.76373,26.1658,0.0,0.0,-59.6565,99.6572,95.4191,49.3233,227.609,43.21100000000001,216.892,309.899,49.8906,456.693,455.353,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.057,1647.08
2020-11-1 03:48:10,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,54.7924,54.1209,52.8999,55.4029,82.8816,52.6007,49.2796,68.3272,101.538,103.59,91.0867,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,47.6496,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.2357,28.7241,39.1636,39.8352,39.5299,39.1636,30.1893,29.6398,29.6398,23.1075,47.7106,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.199,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,49.2369,47.8327,67.0635,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1616.8,268.813,1882.92,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.2324,104.482,99.4055,95.6729,94.5181,94.8534,8.66483,25.4783,0.0,0.0,-54.8953,99.6572,95.4191,49.8793,227.609,45.0119,217.41,309.899,49.8906,456.693,455.353,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.615,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.057,1644.91
2020-11-1 03:48:15,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,54.7924,54.1209,52.8999,54.6703,82.8816,51.7216,48.4005,68.3272,101.538,104.469,91.0867,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,47.6496,47.5885,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,39.5299,38.6142,30.1893,29.6398,29.6398,23.1075,47.7106,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.2845,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1612.88,269.318,1891.4,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.4819,103.08,99.4055,96.673,93.5244,94.8823,8.76373,36.8432,0.0,0.0,-53.8644,99.6572,95.4191,49.1867,229.998,45.8818,218.553,309.899,49.8906,456.693,455.353,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,524.641,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.057,1649.11
2020-11-1 03:48:20,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,93.4982,91.2393,54.7924,54.1209,52.8999,54.6703,82.8816,51.7216,48.4005,67.1551,102.515,103.199,91.0867,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,32.6923,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,39.5299,38.6142,30.1893,29.6398,29.6398,23.1075,47.7106,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,30.0672,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,45.0855,1.12943,49.42,1611.9,269.318,1882.01,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.2699,107.444,97.8449,96.673,91.9777,93.7738,8.76373,34.1918,0.0,0.0,-40.9573,99.6572,95.4191,48.1256,231.293,46.7058,218.553,309.899,49.8906,456.693,455.353,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.585,1644.34
2020-11-1 03:48:25,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,94.0476,91.2393,55.9524,54.1209,52.8999,54.6703,82.8816,50.8425,48.4005,67.1551,101.245,104.567,90.0122,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.7912,33.3028,20.0549,19.2613,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,39.8352,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,30.0672,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1615.04,269.318,1884.64,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.4049,104.894,97.924,97.4212,93.9412,94.9816,8.76373,27.8872,0.0,0.0,-17.9745,99.6572,95.4191,49.8331,230.663,46.7058,220.363,309.899,49.8906,456.693,455.353,453.819,527.197,517.5319999999998,600.847,457.96,454.968,530.249,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,586.585,1642.93
2020-11-1 03:48:30,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.6813,94.0476,91.2393,55.9524,55.4029,54.6093,56.0745,81.4164,50.8425,48.4005,67.1551,102.125,104.567,90.0122,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.7912,33.3028,20.0549,18.7118,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,40.3846,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,30.0672,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.4652,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1614.55,269.318,1889.64,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,91.3803,104.451,100.123,96.6314,93.2044,95.247,8.862639999999997,33.2849,0.0,0.0,-17.4659,99.6572,95.4191,51.1076,229.954,46.7058,223.509,309.899,49.8906,456.693,455.353,453.819,526.195,517.5319999999998,599.845,457.96,454.968,530.131,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,600.248,598.237,30.5372,587.114,1641.14
2020-11-1 03:48:35,97.0391,97.7717,97.8327,97.9548,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.0476,91.2393,56.5018,56.0134,54.6093,57.1734,80.5372,50.8425,48.4005,67.1551,102.125,104.567,88.7424,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.2418,33.3028,20.0549,18.7118,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,40.3846,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1614.55,269.318,1889.54,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,90.7815,104.424,101.518,96.6314,94.3466,94.2767,8.862639999999997,34.1612,0.0,0.0,-10.7497,99.6572,95.4191,50.3429,231.323,46.9216,224.986,309.899,49.8906,456.693,455.353,453.819,526.195,517.5319999999998,599.845,457.96,453.941,529.987,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,598.237,30.5372,586.585,1648.72
