Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:48:40,97.0391,97.7717,97.8327,98.5043,96.7338,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,58.6386,57.1734,55.8303,57.7839,80.5372,51.917,48.4005,67.1551,102.125,106.618,88.7424,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.2418,33.3028,20.0549,18.7118,19.2613,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,40.3846,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.6874,49.6032,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1620.81,269.318,1879.19,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.1419,105.418,99.9538,96.6132,94.2921,93.094,8.76373,30.9628,0.0,0.0,-7.82074,99.6572,95.4191,48.2145,233.028,46.0971,226.084,309.899,49.8906,456.693,455.353,453.819,526.195,517.5319999999998,599.845,457.96,453.941,529.869,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,598.237,30.5372,587.114,1651.73
2020-11-1 03:48:45,97.0391,97.7717,97.8327,98.5043,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,57.6618,57.1734,55.8303,58.3944,79.6581,52.7961,49.2796,67.1551,103.687,108.767,88.7424,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.2418,33.3028,20.0549,18.7118,18.7118,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,40.3846,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1619.98,269.318,1880.29,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.7312,103.018,98.2844,97.296,93.7822,93.094,8.76373,26.4398,0.0,0.0,-34.8412,99.6572,95.4191,47.7056,236.523,46.7891,225.487,309.899,49.8906,456.693,455.353,453.819,526.195,517.5319999999998,599.845,457.96,453.941,529.5830000000002,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,617.797,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,598.237,30.5372,585.528,1647.39
2020-11-1 03:48:50,97.0391,97.7717,97.8327,98.5043,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,57.967,57.1734,56.4408,58.3944,80.6349,52.7961,51.8193,64.8107,103.687,108.571,88.54700000000003,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,32.6923,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,39.7741,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.1624,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1616.71,269.318,1886.72,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,89.7312,105.159,99.3377,97.296,93.7822,92.9647,8.862639999999997,27.0375,0.0,0.0,-31.3488,99.6572,95.4191,46.9857,238.361,49.4682,224.847,309.899,49.8906,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,529.439,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,598.237,30.5372,586.057,1643.74
2020-11-1 03:48:55,97.0391,97.7717,97.8327,98.5043,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,57.967,57.1734,56.4408,57.8449,80.6349,52.7961,52.7961,64.8107,101.538,109.646,84.8352,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.8608,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,32.6923,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,39.7741,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.1624,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1623.89,269.318,1893.28,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,88.9916,107.551,99.3169,96.6531,95.7947,92.6936,8.862639999999997,27.9892,0.0,0.0,-17.8877,99.6572,95.4191,48.5887,237.501,50.2555,224.047,309.899,48.8882,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,529.2959999999998,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,598.237,30.5372,586.585,1651.11
2020-11-1 03:49:00,97.0391,97.7717,97.8327,98.5043,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,58.5775,57.1734,56.4408,57.8449,81.6117,52.7961,54.4566,63.8339,101.538,109.646,83.5653,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7619,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,39.2247,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.199,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,67.3077,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1627.63,269.318,1881.06,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.5069,105.952,99.2995,96.6531,92.5412,92.6634,8.862639999999997,18.1056,0.0,0.0,-31.9498,99.6572,95.4191,50.2259,236.49,51.9139,224.778,309.899,48.8882,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,529.01,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,597.2130000000002,30.5372,586.057,1645.74
2020-11-1 03:49:05,97.0391,97.7717,97.8327,98.5043,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,58.5775,57.1734,56.4408,57.8449,82.6862,52.7961,53.1868,63.8339,101.538,107.399,84.5421,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,39.2247,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,50.3358,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1625.92,269.318,1879.05,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.286,48.3898,48.1303,48.3379,87.8675,102.985,99.2874,96.6531,93.5355,94.3205,8.76373,21.116,0.0,0.0,-59.3565,99.6572,95.4191,51.4911,236.49,52.4927,227.024,309.899,48.8882,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,528.867,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,597.2130000000002,30.5372,586.057,1647.36
2020-11-1 03:49:10,97.0391,97.7717,97.8327,99.0537,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.7802,91.2393,57.7839,57.1734,56.9902,57.8449,82.6862,53.7729,52.0146,63.8339,100.464,105.055,86.3004,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.9219,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.7241,39.1636,39.8352,38.9805,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.6874,47.8327,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.42,29.3956,53.8156,17.5519,46.0012,1.12943,49.42,1618.85,269.863,1886.22,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.286,48.8568,48.1303,48.3379,88.4906,106.099,97.4844,95.8808,91.2207,93.2151,8.76373,26.8238,0.0,0.0,-87.6393,99.6572,95.4191,50.5719,237.823,53.1236,227.238,309.899,48.8882,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,528.724,523.64,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,597.2130000000002,30.5372,586.585,1648.64
2020-11-1 03:49:15,97.0391,97.7717,97.8327,97.7106,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.4982,94.1697,91.2393,56.6239,57.1734,56.9902,57.1123,84.5421,53.7729,51.1355,62.7595,101.343,103.883,88.6447,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.0672,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.1746,39.1636,39.8352,38.9805,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.13800000000001,48.6264,68.1624,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,19.5665,47.1001,1.12943,49.42,1624.47,272.004,1882.48,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.8568,48.5974,48.8049,89.9833,105.86,98.9835,96.9428,96.4728,93.5665,8.76373,28.2189,0.0,0.0,-97.8566,99.6572,95.4191,50.5719,237.823,52.0137,224.566,309.899,48.8882,456.693,455.353,453.819,526.195,517.5319999999998,599.845,456.957,453.941,528.581,522.519,597.712,405.387,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,599.1990000000002,597.2130000000002,30.5372,586.585,1648.79
2020-11-1 03:49:20,97.0391,97.7717,97.8327,97.0391,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,93.4982,94.1697,91.2393,56.6239,56.5018,56.9902,56.5629,84.5421,52.7961,51.1355,63.9316,102.222,102.906,88.3516,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,47.6496,47.6496,48.13800000000001,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.9072,39.1636,39.8352,39.7741,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,48.9316,49.0537,48.8095,48.6874,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.13800000000001,48.6264,68.1624,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,19.5665,47.1001,1.12943,49.42,1629.13,273.04900000000004,1891.33,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,49.3758,49.0644,48.8049,89.5338,104.8,99.9277,96.3074,95.7171,92.9927,8.76373,18.356,0.0,0.0,-71.6447,99.6572,95.4191,51.2203,237.318,52.5431,223.255,309.899,48.8882,456.693,455.353,452.793,526.195,517.5319999999998,598.7919999999998,456.957,453.941,528.294,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,526.544,603.375,598.146,597.2130000000002,30.5372,587.114,1652.86
2020-11-1 03:49:25,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.2393,56.6239,56.5018,56.9902,56.5629,85.9096,51.917,52.1123,62.9548,102.222,102.906,88.3516,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.1136,28.9072,39.1636,39.8352,39.7741,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.0537,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,47.8938,48.13800000000001,48.6264,67.5519,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,19.5665,47.1001,1.12943,49.42,1634.56,273.04900000000004,1883.96,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,49.3758,49.0644,48.8049,87.4699,104.603,99.2068,96.042,97.3536,93.7562,8.66483,16.7318,0.0,0.0,-41.078,99.6572,95.4191,51.7612,236.778,52.5431,224.661,309.899,48.8882,456.693,455.353,452.793,526.195,517.5319999999998,598.7919999999998,456.957,453.941,528.151,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.5372,587.643,1648.89
2020-11-1 03:49:30,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.2393,56.6239,56.5018,56.9902,56.5629,86.8864,51.917,50.8425,63.9316,103.101,102.906,88.3516,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,40.3236,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.0537,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,45.5128,1.12943,49.42,1630.69,273.04900000000004,1887.61,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,49.3758,49.0644,48.8049,88.4219,103.885,98.3444,95.6168,94.6316,91.97,8.66483,18.8541,0.0,0.0,-55.6062,99.6572,95.4191,51.155,236.778,51.9638,226.243,309.899,48.8882,456.693,454.3,452.793,526.195,517.5319999999998,598.7919999999998,456.957,453.941,528.151,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.5372,587.643,1651.97
2020-11-1 03:49:35,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.2393,57.6007,55.9524,56.9902,56.5629,86.0073,51.917,50.8425,63.9316,103.004,103.59,89.7192,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,40.3236,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.0537,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.3455,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,45.5128,1.12943,49.42,1628.36,271.949,1888.14,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,88.4219,103.824,98.0052,96.0906,93.5622,94.3713,8.76373,25.9368,0.0,0.0,-59.4568,99.6572,95.4191,49.6493,237.466,51.4349,227.84,309.899,48.8882,456.693,454.3,452.793,526.195,517.5319999999998,598.7919999999998,456.957,453.941,528.008,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,587.643,1652.74
2020-11-1 03:49:40,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,90.6899,58.2112,55.9524,57.5397,56.5629,86.0073,51.917,49.6703,63.9316,103.883,105.055,89.7192,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.652,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.4676,68.3455,68.1013,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,45.5128,1.12943,49.42,1635.34,271.389,1892.84,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,89.5468,105.98,99.9566,95.2798,94.7175,96.9297,8.76373,16.8629,0.0,0.0,-34.7268,99.6572,95.4191,49.0961,236.778,51.6497,229.277,309.899,48.8882,456.693,454.3,452.793,526.195,517.5319999999998,598.7919999999998,456.957,453.941,527.865,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,588.172,1655.13
2020-11-1 03:49:45,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,90.1404,58.2112,55.9524,57.5397,57.1734,84.7375,51.917,49.6703,65.2015,103.883,106.911,90.7936,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.0415,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.3468,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.4676,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,45.5128,1.12943,49.42,1640.7,271.389,1891.68,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,88.7723,104.173,99.9566,97.0709,94.1438,94.3493,8.76373,13.5624,0.0,0.0,-28.6651,99.6572,95.4191,49.0961,236.778,52.1561,231.871,309.899,48.8882,456.693,454.3,452.793,526.195,517.5319999999998,598.7919999999998,455.952,453.941,527.722,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,610.4159999999998,435.486,435.799,531.004,533.148,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,588.172,1657.5
2020-11-1 03:49:50,97.0391,97.7717,97.8327,98.199,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,89.4689,58.2112,57.2344,57.5397,57.1734,84.7375,51.917,49.6703,64.127,102.808,106.032,89.7192,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.7009,30.6166,30.0061,47.2833,48.199,48.8706,48.13800000000001,32.3871,33.486,32.9365,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,40.87300000000001,38.6752,30.1893,29.6398,29.6398,23.1075,48.4432,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,67.7961,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1625.3,271.95,1890.11,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,87.8566,103.22,99.9566,95.4286,95.0794,93.1665,8.87363,26.174,0.0,0.0,2.5198400000000003,99.6572,95.4191,48.5431,237.283,50.8887,232.581,309.899,48.8882,456.693,454.3,452.793,526.195,518.536,598.7919999999998,455.952,453.941,527.6030000000002,522.519,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,587.643,1651.4
2020-11-1 03:49:55,97.0391,97.7717,97.8327,98.7485,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.9719,58.2112,57.2344,57.5397,57.1734,84.7375,51.917,49.6703,64.127,103.785,108.278,89.7192,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.6166,30.0061,48.2601,48.199,48.8706,48.13800000000001,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,40.87300000000001,38.6752,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,50.3358,48.5043,48.13800000000001,48.6264,68.5287,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1627.43,271.95,1887.16,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,89.9605,104.261,99.7346,95.4286,94.3345,93.1665,8.87363,24.122,0.0,0.0,6.28889,99.6572,95.4191,48.028,237.283,50.2762,231.871,309.899,48.8882,456.693,454.3,452.793,526.195,518.536,598.7919999999998,455.952,453.941,527.6030000000002,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,588.172,1651.84
2020-11-1 03:50:00,97.0391,97.7717,97.8327,98.7485,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.9719,58.2112,57.2344,57.5397,57.1734,83.8584,52.7961,51.5262,64.127,103.785,110.427,90.696,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3114,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,40.2625,41.5446,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.5287,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,50.3968,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1628.36,272.483,1882.75,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,48.9087,48.5974,48.8049,87.8173,104.261,100.834,96.4087,94.3345,93.9494,8.76373,15.7064,0.0,0.0,3.49413,99.6572,95.4191,48.5283,236.487,50.5395,231.871,309.899,48.8882,456.693,454.3,452.793,526.195,518.536,598.7919999999998,455.952,454.971,527.46,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,588.172,1645.71
2020-11-1 03:50:05,97.0391,97.7717,97.8327,98.7485,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.9719,58.2112,57.2344,57.5397,57.1734,82.1001,52.7961,52.6007,65.2015,103.785,111.209,85.9096,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.8608,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4689,41.5446,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.5897,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1629.14,273.068,1882.62,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,49.3758,49.0644,48.8049,89.2179,103.925,99.8621,96.4087,93.9893,95.1801,8.76373,13.3338,0.0,0.0,-23.3305,99.6572,95.4191,48.5283,236.487,50.6627,231.871,309.899,48.8882,456.693,454.3,452.793,526.195,518.536,597.74,455.952,454.971,527.46,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,526.3290000000002,525.539,603.375,598.146,597.2130000000002,30.3663,587.643,1644.8
2020-11-1 03:50:10,97.0391,97.7717,97.8327,98.7485,97.2833,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.9719,58.2112,57.2344,57.5397,57.1734,82.1001,52.7961,56.9963,64.127,102.808,108.083,83.2723,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.8608,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,41.5446,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.1514,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.5897,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1627.38,273.068,1896.46,1.0,1.0,1.0,1.0,1.0,1.0,48.0785,28.515,48.8049,49.3758,49.0644,48.8049,89.2614,105.041,99.6003,96.4425,94.3522,93.1075,8.76373,27.4005,0.0,0.0,-20.7198,99.6572,95.4191,47.2841,237.024,50.6356,231.122,309.899,48.8882,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.317,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,526.3290000000002,525.539,603.375,597.094,597.2130000000002,30.3663,588.7,1649.82
2020-11-1 03:50:15,97.0391,97.7717,97.8327,98.7485,97.8327,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.1697,94.1697,91.9719,58.2112,57.2344,58.0891,57.7228,81.221,52.7961,59.7314,64.3223,100.952,106.227,81.221,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.1514,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.3578,39.1636,39.8352,39.4078,41.5446,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.1148,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.5897,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,29.3956,53.8156,17.674,46.4286,1.12943,49.42,1631.21,273.068,1887.52,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.1315,106.745,99.0733,96.4425,93.6221,96.2862,8.76373,22.6704,0.0,0.0,-32.9091,99.6572,95.4191,47.2841,237.674,49.4479,229.847,309.899,48.8882,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.317,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.3663,588.172,1654.82
2020-11-1 03:50:20,97.0391,97.7717,97.8327,98.7485,97.8327,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,58.5165,58.0891,59.188,82.5885,52.7961,61.2943,64.3223,100.073,107.302,80.1465,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.4945,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,40.2625,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,39.1026,39.7741,29.1514,29.5788,29.5788,29.4567,49.9695,49.6642,48.8095,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.4066,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,53.8156,17.674,46.4286,1.12943,49.42,1637.5,273.068,1887.18,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.771,105.866,99.1329,97.0501,93.7288,94.1722,8.76373,14.8125,0.0,0.0,-42.3784,99.6572,95.4191,47.2841,238.731,50.2307,229.847,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.317,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.3663,587.643,1650.84
2020-11-1 03:50:25,97.0391,97.7717,97.8327,98.7485,97.8327,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,58.5165,58.0891,59.188,82.5885,52.7961,58.2662,64.3223,98.8034,106.227,79.2674,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.105,30.6166,30.0061,47.6496,48.199,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,40.2625,30.1893,29.6398,29.6398,23.1075,49.2979,48.3822,48.3211,48.2601,39.9573,39.8962,40.2015,39.7741,29.7009,29.5788,29.5788,29.4567,49.42,49.6642,49.5421,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,53.8156,17.674,46.4286,1.12943,49.42,1636.73,273.068,1883.29,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,89.03399999999998,104.237,97.2977,93.58,96.1515,91.823,8.76373,11.7379,0.0,0.0,-57.2758,99.6572,95.4191,44.9124,241.23,50.2307,230.374,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.317,521.47,597.712,404.377,403.509,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.3663,588.7,1653.79
2020-11-1 03:50:30,97.0391,97.7717,97.8327,98.7485,97.8327,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,58.5165,58.0891,59.188,83.4676,53.6752,59.6337,64.3223,98.6081,103.59,81.8071,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.2125,30.6166,30.0061,47.6496,48.8706,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,39.7131,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.3211,48.2601,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.42,49.6642,49.5421,49.4811,39.3468,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,49.7863,48.5043,48.13800000000001,48.6264,67.3687,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5727,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1634.36,273.607,1889.87,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,87.8944,103.988,99.5216,95.5914,94.4034,92.8516,8.76373,21.3248,0.0,0.0,-63.9292,99.6572,95.4191,44.2032,241.768,51.6661,228.845,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.46,522.496,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,510.559,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.3663,588.172,1655.68
2020-11-1 03:50:35,97.0391,97.7717,97.8327,98.7485,97.8327,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.3529,94.9023,91.9719,59.188,58.5165,58.0891,59.188,83.4676,53.6752,56.0195,66.1783,97.7289,103.687,86.6911,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.6166,30.0061,47.6496,48.8706,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,39.7131,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.2601,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.42,49.6642,49.5421,50.0305,39.8962,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,50.3968,48.5043,48.13800000000001,48.6264,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.1685,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1637.3,273.607,1893.54,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.3211,103.577,100.31,96.3661,95.047,95.0436,8.76373,17.4615,0.0,0.0,-81.4746,99.6572,95.4191,44.2032,241.072,49.6575,228.287,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,518.536,597.74,455.952,454.971,527.6030000000002,522.496,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.3663,588.172,1655.39
2020-11-1 03:50:40,97.0391,97.7717,97.8327,98.7485,96.4286,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,58.5165,58.0891,59.188,84.3468,54.652,54.4566,66.1783,98.8034,103.394,88.1563,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.6166,30.0061,47.6496,48.8706,48.8706,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.9072,39.1636,39.8352,39.4078,39.7131,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.2601,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.42,50.2747,49.5421,50.0305,39.8962,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.0293,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1641.01,273.607,1896.16,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.9707,104.741,100.31,95.7438,96.2842,91.6697,8.76373,16.2585,0.0,0.0,-61.2459,99.6572,95.4191,47.1031,241.072,48.3264,228.198,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,455.952,454.971,527.89,522.496,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,436.898,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1658.04
2020-11-1 03:50:45,97.0391,97.7717,97.8327,98.7485,96.4286,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,58.5165,58.0891,59.188,82.1978,54.652,53.1868,66.1783,99.7802,104.567,90.7936,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.6166,30.0061,47.6496,48.8706,48.3211,48.13800000000001,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.0525,39.1636,39.8352,39.4078,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.42,50.2747,49.5421,50.0305,39.8962,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1633.85,273.607,1882.59,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,89.7049,102.125,98.5861,94.0169,95.6642,93.4237,8.76373,24.4022,0.0,0.0,-47.1459,99.6572,95.4191,50.2035,239.989,48.3264,230.893,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,455.952,454.971,528.057,523.498,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1653.64
2020-11-1 03:50:50,97.0391,97.7717,97.8327,98.7485,96.4286,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,59.0659,58.0891,59.188,82.0024,54.652,53.1868,66.1783,99.7802,103.101,92.0635,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.6166,30.0061,47.6496,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9072,28.602,39.1636,39.8352,38.6142,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.5421,50.2747,49.5421,50.0305,39.8962,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,48.5043,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1636.38,273.607,1893.03,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.3001,104.103,98.5861,95.8553,94.9238,91.7383,8.76373,21.9789,0.0,0.0,-86.0766,99.6572,95.4191,50.732,239.191,47.0549,231.553,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,455.952,454.971,528.3430000000002,523.498,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,587.643,1658.88
2020-11-1 03:50:55,97.0391,97.7717,97.8327,98.7485,96.4286,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,59.0659,58.0891,59.188,82.8816,53.5775,52.21,66.1783,100.952,105.446,92.9426,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.823,30.6166,30.0061,47.6496,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.3578,28.602,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,39.3468,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1648.55,273.607,1895.44,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.8555,104.591,99.9979,96.3872,95.7486,91.1341,8.76373,13.5778,0.0,0.0,-79.3647,99.6572,95.4191,51.9018,236.529,45.6203,230.454,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,528.486,523.498,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1662.33
