Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:51:00,97.0391,97.7717,97.8327,98.7485,96.4286,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,59.188,59.0659,58.0891,59.188,82.8816,53.5775,52.21,66.1783,102.125,107.302,92.9426,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.6166,30.0061,47.6496,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.2967,29.3956,28.602,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,29.4567,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,29.5177,30.0672,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1645.47,273.607,1891.41,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,89.6131,106.78,97.4664,97.1218,93.9775,94.2289,8.76373,13.513,0.0,0.0,-50.3344,99.6572,95.4191,52.563,235.766,45.8382,228.801,309.899,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,528.773,523.498,597.712,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1658.99
2020-11-1 03:51:05,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,94.9023,94.9023,91.9719,60.9585,60.409,58.7607,59.8596,82.0024,53.5775,52.21,67.0574,102.125,107.497,92.9426,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.3724,30.6166,30.0061,47.6496,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.2967,28.2967,28.602,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,39.4078,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,49.0537,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1640.09,273.607,1889.06,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.7255,103.786,99.2581,97.3713,94.7587,93.0831,8.76373,19.7349,0.0,0.0,-42.9335,99.6572,95.4191,52.563,235.622,45.3191,228.801,310.95,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,528.9159999999998,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,508.651,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1660.59
2020-11-1 03:51:10,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,95.6349,95.696,91.9719,61.5079,60.409,59.5543,61.2027,82.0024,53.5775,52.21,65.7875,103.199,105.348,92.0635,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.9219,30.6166,30.0061,47.6496,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.2967,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,49.0537,48.13800000000001,48.6264,67.735,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1643.12,273.607,1896.82,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,91.1469,105.679,98.3489,98.1596,94.5919,93.9429,8.87363,15.0669,0.0,0.0,-41.6104,99.6572,95.4191,52.563,235.622,45.925,228.801,310.95,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,529.059,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1660.81
2020-11-1 03:51:15,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,95.6349,95.696,91.9719,63.5226,61.63,60.7753,61.2027,81.0256,53.5775,50.9402,65.7875,103.199,105.446,92.0635,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.9219,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.2967,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,48.6874,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,49.7253,49.0537,48.13800000000001,48.6264,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1641.52,273.607,1894.68,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,90.2153,105.679,100.662,95.7902,95.5061,95.6621,8.87363,14.0151,0.0,0.0,-32.9914,99.6572,95.4191,51.8542,237.066,45.1064,228.801,310.95,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,529.059,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,587.643,1655.95
2020-11-1 03:51:20,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,91.9719,64.1331,62.4237,60.7753,62.9731,82.1978,53.5775,49.8657,64.8107,104.078,103.687,93.0403,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.5324,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1636.74,273.607,1890.16,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,87.9345,105.77,98.3127,95.4277,93.0439,94.2568,8.76373,14.5595,0.0,0.0,-34.9119,99.6572,95.4191,48.9888,237.605,44.1969,228.801,310.95,47.8851,456.693,453.2480000000001,451.74,526.195,519.562,597.74,454.924,454.971,529.226,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1651.76
2020-11-1 03:51:25,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,91.9719,64.6825,62.9731,62.0574,62.9731,82.1978,54.4566,49.8657,64.8107,104.078,104.567,91.7704,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.1282,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,29.5177,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1635.92,273.607,1894.09,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,89.8567,105.793,102.105,96.7954,96.0226,93.6567,8.76373,24.1173,0.0,0.0,-59.1601,99.6572,95.4191,47.3909,237.605,45.4048,228.146,310.95,47.8851,456.693,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.226,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.7,1658.68
2020-11-1 03:51:30,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,64.6825,64.1941,63.3394,64.4994,83.0769,54.4566,49.8657,64.8107,104.078,104.567,91.7704,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,17.674,46.4286,1.12943,49.42,1643.83,273.607,1891.33,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,90.9342,105.752,100.83,95.3465,94.3224,92.1316,8.76373,17.4267,0.0,0.0,-61.7485,99.6572,95.4191,45.5478,238.13,44.1873,226.503,310.95,47.8851,456.693,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1657.16
2020-11-1 03:51:35,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.1856,64.1941,63.3394,65.0488,84.1514,55.3358,49.8657,64.8107,104.078,103.98,91.7704,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.2271,31.1661,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,48.5043,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,67.1856,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1646.91,273.607,1888.9,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.8532,104.594,100.801,95.0525,95.3396,93.6798,8.76373,13.154000000000002,0.0,0.0,-68.1736,99.6572,95.4191,45.5478,237.448,43.5422,226.503,310.95,47.8851,456.693,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,587.643,1662.61
2020-11-1 03:51:40,97.0391,97.7717,97.8327,98.7485,96.978,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.8193,65.7204,64.7436,65.0488,84.1514,55.3358,49.8657,64.8107,101.538,103.101,90.8913,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.2271,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.1636,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1643.78,273.607,1889.84,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,87.4671,106.472,98.87,95.684,96.7276,95.7185,8.76373,12.72,0.0,0.0,-88.0011,99.6572,95.4191,44.5035,237.448,42.722,226.718,310.95,47.8851,456.693,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1655.76
2020-11-1 03:51:45,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.3687,66.3309,64.7436,66.7582,84.1514,55.3358,50.7448,64.8107,101.538,103.98,90.0122,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.5299,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.1636,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1632.98,273.607,1895.43,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.6063,105.785,98.87,97.7878,95.5497,95.0729,8.76373,19.6174,0.0,0.0,-103.512,99.6572,95.4191,43.0776,237.448,40.461,225.037,310.95,47.8851,455.675,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,587.643,1655.9
2020-11-1 03:51:50,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.3687,66.3309,65.293,67.3077,82.5885,55.3358,50.7448,64.8107,101.538,106.52,90.0122,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.2015,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.1636,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1630.6,273.607,1889.58,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.6036,102.573,98.87,94.8298,96.9325,94.4267,8.76373,14.9858,0.0,0.0,-113.844,99.6572,95.4191,42.4401,237.96,39.3088,223.367,310.95,47.8851,455.675,453.2480000000001,451.74,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1646.36
2020-11-1 03:51:55,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.3687,66.3309,65.293,67.3077,82.5885,55.3358,48.6935,65.6899,101.538,105.641,90.0122,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.2967,29.1514,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.2015,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1629.98,273.607,1882.03,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,48.8049,49.3758,49.0644,48.8049,88.8795,103.92,98.045,96.0327,96.0728,92.5269,8.76373,12.5319,0.0,0.0,-121.115,99.6572,95.4191,43.1016,237.345,40.1951,219.43400000000003,310.95,47.8851,455.675,453.2480000000001,450.736,525.1469999999998,519.562,597.74,454.924,454.971,529.37,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.7,1645.23
2020-11-1 03:52:00,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.514,66.3309,65.293,67.3077,82.5885,55.3358,48.6935,65.6899,102.515,105.641,91.2821,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,48.8706,48.7485,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.2967,28.4188,39.1636,39.8352,39.591,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,49.5421,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2747,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.619,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1627.45,273.607,1885.01,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,48.8049,91.3106,104.478,100.156,94.78,95.6662,93.8057,8.76373,20.1469,0.0,0.0,-97.1325,99.6572,95.4191,43.1016,235.341,41.9259,217.315,310.95,47.8851,455.675,452.244,450.736,525.1469999999998,519.562,597.74,454.924,454.971,529.251,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1646.76
2020-11-1 03:52:05,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.514,66.3309,65.293,67.3077,83.4676,55.3358,48.6935,66.6667,101.538,104.176,92.1612,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.2967,29.0293,39.1636,39.8352,39.0415,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,50.0916,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1629.05,273.607,1881.56,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,48.8049,87.7833,103.24,98.0898,97.3233,92.5683,91.7277,8.66483,19.2737,0.0,0.0,-81.7497,99.6572,95.4191,43.7679,234.84,43.2415,217.315,310.95,47.8851,455.675,452.244,450.736,525.1469999999998,519.562,597.74,454.924,454.971,529.251,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1646.53
2020-11-1 03:52:10,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,95.6349,96.4286,92.7656,65.7814,66.3309,65.8425,65.9646,84.5421,55.3358,49.5726,66.6667,102.515,105.055,92.1612,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.2967,29.0293,39.8352,39.8352,39.0415,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,50.0916,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1631.37,273.607,1898.83,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,48.8049,89.9018,104.734,100.485,95.9297,95.8859,94.3569,8.66483,11.0728,0.0,0.0,-78.3174,99.6572,95.4191,44.398,233.549,42.4026,218.644,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,454.924,454.971,529.251,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1644.0
2020-11-1 03:52:15,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,95.6349,96.4286,92.7656,64.3773,65.293,65.8425,65.4151,84.5421,55.3358,50.5494,66.6667,102.515,105.055,92.1612,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.2967,28.4188,39.8352,39.8352,38.4921,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,50.0916,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1622.0,274.141,1884.39,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,89.2447,104.602,99.2485,97.9657,94.1296,94.1341,8.77472,22.4932,0.0,0.0,-65.892,99.6572,95.4191,45.6702,231.834,42.4026,217.971,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,454.971,529.1080000000002,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,609.411,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1642.0
2020-11-1 03:52:20,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,95.6349,96.4286,92.7656,65.4762,65.293,65.8425,65.4151,84.5421,55.3358,50.5494,66.6667,102.222,106.422,92.1612,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.1807,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.2967,28.9683,39.8352,39.8352,38.4921,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,50.0916,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1619.66,274.141,1899.14,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,90.1833,103.412,101.0,97.8906,94.8763,93.755,8.77472,22.5762,0.0,0.0,-32.8814,99.6572,95.4191,47.4951,230.913,41.4767,217.301,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,454.971,529.1080000000002,524.524,596.688,404.377,402.477,513.661,513.707,614.058,404.376,403.87,509.557,507.649,608.36,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1646.43
2020-11-1 03:52:25,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,64.9267,65.293,65.8425,65.4151,83.37,55.3358,50.5494,67.5458,101.245,107.985,90.989,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,32.5702,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,29.2735,28.9683,39.8352,39.8352,37.9426,39.1026,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,50.0916,49.6032,49.5421,50.0305,39.8962,39.591,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1630.4,274.67,1893.61,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,88.1598,105.629,100.355,96.1981,94.105,93.755,8.77472,17.1984,0.0,0.0,-23.2745,99.6572,95.4191,49.2777,227.998,41.4373,217.301,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.965,523.357,596.688,404.377,402.477,513.661,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.1954,588.172,1649.88
2020-11-1 03:52:30,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,65.4762,65.293,65.8425,65.4151,83.37,55.3358,50.5494,67.5458,101.245,106.911,90.989,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.4188,28.3578,39.8352,39.8352,40.9341,41.3614,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,50.1526,49.5421,50.0305,39.8962,39.591,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.1526,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1634.27,274.67,1893.41,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,87.3872,105.07,101.358,96.1981,95.1854,94.7679,8.87363,12.7518,0.0,0.0,-25.4433,99.6572,95.4191,47.9158,227.293,42.2216,218.545,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.822,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.7,1645.53
2020-11-1 03:52:35,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.3077,65.293,65.8425,65.4151,83.37,55.3358,50.5494,66.569,102.613,107.985,89.8168,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,30.6166,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.9683,28.9072,39.8352,39.8352,40.9341,41.3614,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,50.1526,49.5421,50.0305,39.8962,40.1404,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,48.6264,68.2845,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1626.46,274.67,1887.12,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,88.3528,105.003,99.4813,95.0588,94.5681,93.386,8.77472,19.7089,0.0,0.0,-9.49368,99.6572,95.4191,46.7695,227.293,42.9484,219.276,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.822,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,435.486,435.799,531.004,532.1469999999998,616.768,435.87,435.893,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.172,1647.72
2020-11-1 03:52:40,97.0391,97.7717,97.8327,98.7485,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,65.8425,65.4151,83.37,55.3358,50.5494,67.6435,102.613,107.985,89.8168,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,31.1661,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.9683,28.9072,39.8352,39.8352,40.9341,41.3614,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,39.4689,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,50.7021,49.5421,50.0305,39.8962,40.1404,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.2137,49.0537,48.13800000000001,49.1758,67.67399999999999,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1623.5,274.67,1896.09,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,88.3528,103.881,99.4813,94.1267,95.0561,96.305,8.77472,22.6838,0.0,0.0,-33.587,99.6572,95.4191,45.3738,226.633,43.9153,220.259,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1638.12
2020-11-1 03:52:45,97.0391,97.7717,97.8327,97.3443,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,65.8425,65.4151,83.37,55.3358,50.5494,67.6435,103.687,110.427,89.8168,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,31.1661,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,28.7241,39.8352,39.8352,40.9341,41.3614,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,39.4689,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.7509,29.7009,29.5788,35.6227,29.7009,50.7631,49.0537,48.13800000000001,49.1758,67.67399999999999,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1629.72,274.67,1898.8,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,88.3528,103.965,100.206,96.716,93.3124,94.676,8.77472,15.6372,0.0,0.0,-46.4909,99.6572,95.4191,44.4802,226.633,44.964,222.43,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.172,1647.17
2020-11-1 03:52:50,97.0391,97.7717,97.8327,99.42,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,82.3932,55.3358,49.6703,68.6203,102.711,110.427,89.8168,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,31.1661,30.0061,48.199,48.8706,49.42,48.7485,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,29.2735,39.8352,39.8352,40.9341,40.812,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.2015,29.7009,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,67.67399999999999,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1635.76,274.67,1891.18,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,89.0912,103.92,99.2467,94.469,94.475,94.9279,8.77472,12.2006,0.0,0.0,-36.6931,99.6572,95.4191,43.4204,228.11900000000003,46.0127,223.999,310.95,47.8851,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1648.02
2020-11-1 03:52:55,97.0391,97.7717,97.8327,98.3211,97.5275,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,82.3932,55.3358,49.6703,68.6203,102.711,110.427,89.8168,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,29.6398,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,29.2735,39.8352,39.8352,40.9341,40.812,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.7009,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1626.57,274.67,1896.6,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,86.6237,104.868,99.8985,96.8246,94.475,93.6538,8.77472,19.862,0.0,0.0,-49.6753,99.6572,95.4191,44.0928,229.788,44.1355,223.999,310.95,46.834,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.7,1646.88
2020-11-1 03:53:00,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,83.37,55.3358,50.6471,67.6435,102.711,109.451,91.2821,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.1893,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,29.2735,39.8352,39.8352,40.9341,40.812,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1634.17,274.67,1893.93,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,89.1426,103.389,99.8985,95.8262,96.1892,92.8872,8.77472,13.8745,0.0,0.0,-81.4728,99.6572,95.4191,44.6041,230.459,43.5152,223.49400000000003,310.95,46.834,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1651.29
2020-11-1 03:53:05,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,83.37,54.359,50.6471,67.6435,102.711,106.618,91.2821,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.1893,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,29.2735,39.8352,39.8352,40.9341,40.2625,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,67.3077,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,49.4811,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1634.32,275.208,1894.06,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,88.0502,106.588,98.0703,95.1964,94.4827,92.9764,8.77472,16.5521,0.0,0.0,-85.2458,99.6572,95.4191,42.7924,233.319,45.0498,223.49400000000003,310.95,46.834,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.678,523.357,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,509.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1647.49
2020-11-1 03:53:10,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,84.3468,55.2381,51.6239,68.5226,101.734,105.739,91.2821,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.7387,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,28.4799,39.8352,39.8352,40.9341,40.2625,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1625.79,275.208,1893.3,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,89.1991,106.692,97.7098,97.0811,94.4827,93.9439,8.77472,16.7933,0.0,0.0,-107.959,99.6572,95.4191,42.7924,233.319,45.0498,224.065,310.95,46.834,455.675,452.244,450.736,524.0980000000002,519.562,597.74,453.896,453.968,528.822,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1643.84
2020-11-1 03:53:15,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,83.2723,56.1172,51.6239,68.5226,102.906,103.59,92.2588,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.7387,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,32.8144,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.8462,28.9683,29.0293,39.8352,39.8352,40.9341,39.7131,30.1893,29.6398,29.6398,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,48.7485,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,46.4286,1.12943,49.42,1628.07,275.208,1892.14,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.3758,49.0644,49.272,87.51899999999998,105.349,99.3961,95.8817,94.4827,93.5517,8.77472,19.4312,0.0,0.0,-114.038,99.6572,95.4191,42.7924,234.215,45.969,225.963,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.822,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.7,1644.73
