Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:53:20,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,66.453,65.293,66.3919,65.4151,83.2723,56.1172,50.3541,67.4481,102.906,104.567,92.2588,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.3492,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.486,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.8462,28.9683,29.0293,39.8352,39.8352,40.9341,39.7131,30.1893,29.6398,30.1893,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1636.74,275.208,1892.17,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.8428,49.0644,49.272,87.2764,104.502,100.36,96.699,97.7293,92.9515,8.77472,12.6641,0.0,0.0,-83.6694,99.6572,95.4191,41.4843,235.226,46.2728,226.486,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.822,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.172,1651.42
2020-11-1 03:53:25,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.4298,65.293,66.3919,66.0867,85.81200000000003,55.2381,50.3541,67.4481,102.027,106.032,92.2588,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.3492,31.1661,30.5556,48.199,48.8706,49.42,48.7485,32.3871,33.486,33.486,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.8462,28.9683,28.4188,39.8352,39.8352,40.9341,39.7131,30.1893,29.6398,30.1893,23.1075,49.2979,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,39.4689,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1635.04,275.208,1897.71,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.8428,49.0644,49.272,88.6014,103.865,98.6104,96.7163,95.6598,93.8915,8.67582,11.6472,0.0,0.0,-77.12,99.6572,95.4191,40.4694,236.995,45.7081,227.01,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.94,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,587.643,1643.93
2020-11-1 03:53:30,97.0391,97.7717,97.8327,97.7717,96.0012,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.3065,96.4286,92.7656,67.4298,66.3919,66.3919,66.0867,84.8352,55.2381,50.3541,67.4481,101.05,104.957,92.2588,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.1661,30.5556,48.199,49.5421,48.8706,48.7485,32.3871,33.486,33.486,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.8462,28.9683,29.0293,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.8242,49.0537,48.13800000000001,49.1758,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,51.4347,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1626.51,275.208,1893.0,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.8428,49.5314,49.272,87.0392,105.461,100.485,95.9482,95.6598,94.5772,8.67582,19.8244,0.0,0.0,-77.12,99.6572,95.4191,40.4694,236.995,45.7081,228.101,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.94,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.172,1640.34
2020-11-1 03:53:35,97.0391,97.7717,97.8327,97.7717,96.5507,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,96.4286,92.7656,67.9792,66.3919,66.3919,66.0867,83.956,55.2381,50.3541,66.2759,103.297,105.836,91.1844,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.1661,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.486,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,28.1746,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,29.5788,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2234,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1623.98,275.728,1890.2,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.8428,49.5314,49.272,87.0312,102.974,98.8579,96.7254,95.6598,94.0031,8.7967,20.1645,0.0,0.0,-47.03,99.6572,95.4191,39.6352,237.136,45.707,228.101,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,529.0830000000002,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,597.094,597.2130000000002,30.0244,588.172,1646.98
2020-11-1 03:53:40,97.0391,97.7717,97.8327,97.7717,96.5507,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,96.4286,92.7656,67.9792,66.3919,66.3919,66.6361,83.956,55.2381,50.3541,66.2759,102.125,104.762,91.1844,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.1661,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.486,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.9683,28.7241,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2234,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1627.24,275.728,1900.71,1.0,1.0,1.0,1.0,1.0,1.0,48.5455,28.515,49.272,49.8428,49.5314,49.272,90.2102,104.263,98.8699,95.7504,96.0737,92.4711,8.7967,15.3289,0.0,0.0,-14.0852,99.6572,95.4191,39.6352,239.118,44.9213,228.757,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,529.0830000000002,524.477,596.688,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,588.172,1644.29
2020-11-1 03:53:45,97.0391,97.7717,97.8327,97.7717,96.5507,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,96.4286,92.7656,67.9792,66.3919,66.9414,66.6361,85.0305,55.2381,50.3541,66.2759,101.245,107.497,91.1844,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.1661,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.3578,28.7241,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,48.9316,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,30.6166,50.2137,27.7473,54.7314,15.5983,47.5275,1.12943,49.42,1630.19,275.728,1898.05,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,87.3145,105.656,98.7846,97.2668,95.3665,92.8278,8.8956,14.6917,0.0,0.0,-4.14323,99.6572,95.4191,39.6352,238.58,47.6116,230.15,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,529.0830000000002,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,588.172,1645.56
2020-11-1 03:53:50,97.0391,97.7717,97.8327,97.7717,96.5507,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,69.1392,67.9792,66.9414,66.6361,86.2027,55.2381,50.3541,66.2759,103.199,106.325,91.1844,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.1661,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,28.3578,29.2735,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,49.4811,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.1758,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1624.71,275.728,1907.83,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,88.4935,106.905,100.896,97.8232,95.7515,94.4464,8.8956,20.055,0.0,0.0,4.11779,99.6572,95.4191,38.4806,238.58,47.78100000000001,230.673,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,529.0830000000002,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.114,1644.76
2020-11-1 03:53:55,97.0391,97.7717,97.8327,97.7717,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,69.7497,67.9792,67.7961,68.4676,85.3236,56.2149,50.3541,66.2759,104.078,105.348,92.0635,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,29.2735,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.0537,49.4811,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.7253,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1633.39,275.728,1897.38,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,89.1317,103.844,101.6,95.6056,94.746,95.4949,8.8956,11.2694,0.0,0.0,-2.32442,99.6572,95.4191,37.9412,239.304,48.299,229.713,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.643,1642.44
2020-11-1 03:54:00,97.0391,97.7717,97.8327,97.7717,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,69.7497,69.2002,68.3455,69.3834,85.3236,56.2149,51.2332,66.2759,104.078,106.52,92.0635,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,29.2735,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.6032,49.4811,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.7253,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1633.39,275.728,1902.39,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,88.4211,104.242,102.143,96.5517,95.5241,95.4949,8.78571,11.5797,0.0,0.0,-17.905,99.6572,95.4191,39.3098,236.813,49.7342,228.325,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,588.172,1642.8
2020-11-1 03:54:05,97.0391,97.7717,97.8327,97.7717,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,71.5201,70.4212,69.4445,69.3834,85.3236,57.094,51.2332,66.2759,105.739,106.52,92.0635,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.3578,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.6032,49.4811,48.8706,39.9573,39.8962,40.0794,39.7741,29.7009,30.1282,29.5788,30.1282,49.9084,49.9695,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.0305,49.0537,48.13800000000001,49.7253,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1624.08,276.275,1903.63,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,87.7489,105.094,99.174,94.9666,96.465,93.9126,8.78571,20.8113,0.0,0.0,-46.7192,99.6572,95.4191,39.3098,235.121,49.7342,226.382,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,507.649,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.643,1641.24
2020-11-1 03:54:10,97.0391,97.7717,97.8327,97.7717,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,72.0696,70.9707,70.0549,70.6655,84.4444,57.094,50.3541,66.2759,105.739,105.446,93.2356,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,29.6398,30.1893,23.1075,50.0916,49.6032,49.4811,48.8706,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.7021,49.0537,48.13800000000001,49.7253,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1624.03,276.275,1902.52,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,88.35799999999998,104.43,100.145,97.043,94.3784,95.8035,8.78571,20.0553,0.0,0.0,-49.424,99.6572,95.4191,41.2816,233.9,50.3034,225.344,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.114,1643.51
2020-11-1 03:54:15,97.0391,97.7717,97.8327,97.7717,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,73.84,71.9475,71.4591,71.5812,85.9096,57.094,51.6239,66.2759,103.492,104.469,94.1148,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,32.5092,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,48.8706,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.7021,49.0537,48.13800000000001,49.7253,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1632.72,276.275,1899.4,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,86.9673,104.851,101.124,96.3403,95.5308,94.1674,8.78571,5.7633199999999984,0.0,0.0,-41.4391,99.6572,95.4191,41.2816,233.396,51.0723,225.344,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.114,1636.93
2020-11-1 03:54:20,97.0391,97.7717,97.8327,98.3211,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,73.84,71.9475,71.4591,71.5812,86.8864,57.094,51.6239,66.2759,103.492,105.348,93.138,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,48.7485,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,48.8706,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.1526,49.0537,48.13800000000001,49.7253,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1630.24,276.275,1895.46,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.272,87.9835,106.056,99.6536,94.1979,96.267,92.2113,8.78571,9.96062,0.0,0.0,-46.5407,99.6572,95.4191,41.2816,233.396,50.5445,225.344,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,30.0244,587.643,1638.59
2020-11-1 03:54:25,97.0391,97.7717,97.8327,99.5421,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.7106,98.0769,92.6435,96.8559,97.1001,92.7656,73.84,73.3516,72.8633,73.6569,86.8864,57.094,53.0891,67.1551,103.492,105.348,92.2588,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.1526,49.0537,48.13800000000001,49.7253,67.3077,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1628.69,276.275,1895.52,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.272,49.8428,49.5314,49.739,87.9835,105.403,98.8924,95.5187,96.3087,94.0691,8.78571,19.257,0.0,0.0,-76.6565,99.6572,95.4191,41.2816,233.396,50.6627,224.682,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,587.114,1640.85
2020-11-1 03:54:30,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,98.4432,98.0769,92.6435,96.8559,97.1001,92.7656,75.5495,73.9011,72.8633,73.6569,86.8864,57.9731,52.0146,67.1551,103.492,103.394,92.2588,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.0305,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.1526,49.0537,48.13800000000001,49.7253,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1628.64,276.894,1899.22,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,86.9371,103.392,98.8924,95.4345,94.4332,91.5651,8.78571,13.5547,0.0,0.0,-104.401,99.6572,95.4191,41.2816,232.893,50.0407,223.46400000000003,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,597.74,453.896,453.968,528.9159999999998,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,588.172,1642.19
2020-11-1 03:54:35,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,98.4432,98.0769,92.6435,96.8559,97.1001,92.7656,75.5495,75.1221,74.6948,74.4506,86.8864,57.9731,50.8425,67.1551,102.32,102.32,91.1844,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,30.5556,30.5556,48.199,49.5421,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.1026,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,49.5421,50.58,39.8962,40.1404,40.0183,40.0183,30.0672,30.0672,29.7009,26.2821,49.359,49.7863,49.1758,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.1526,49.0537,48.13800000000001,49.7253,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1629.57,276.894,1902.8,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,88.2657,105.191,101.481,96.6497,93.6573,93.9181,8.78571,13.8608,0.0,0.0,-91.5101,99.6572,95.4191,41.8376,232.893,49.1589,222.738,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.034,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,588.7,1643.43
2020-11-1 03:54:40,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,98.4432,98.0769,92.6435,96.8559,97.1001,92.7656,77.3199,76.2821,75.2442,76.16,85.9096,57.9731,50.8425,67.1551,103.004,104.176,92.0635,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,30.5556,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,29.5788,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.7021,49.0537,48.13800000000001,49.7253,68.2234,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1627.86,276.894,1894.59,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,88.2657,103.86,99.745,95.9143,96.5215,94.5661,8.78571,14.2711,0.0,0.0,-53.383,99.6572,95.4191,42.5179,231.172,49.756,222.222,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.034,524.477,597.717,404.377,402.477,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,588.172,1639.23
2020-11-1 03:54:45,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.8693,76.2821,75.2442,76.16,86.0073,57.9731,49.8657,67.1551,101.148,101.636,92.0635,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,30.5556,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,32.4481,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,40.5678,29.823,29.5788,35.6227,29.7009,50.7021,49.9695,48.13800000000001,49.7253,68.2234,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1630.29,277.46,1891.91,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,85.2492,104.048,98.8758,95.2404,94.5058,92.5918,8.78571,22.3781,0.0,0.0,-36.3965,99.6572,95.4191,42.5179,229.747,50.773,222.75,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.034,524.477,597.717,404.377,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,588.172,1653.54
2020-11-1 03:54:50,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.3199,76.2821,75.2442,76.16,86.0073,57.9731,49.8657,67.1551,102.613,102.613,92.0635,82.8816,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.6166,30.6777,31.105,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.0183,40.0183,30.0672,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,41.9109,29.823,29.5788,35.6227,29.7009,50.7021,49.9695,48.13800000000001,49.7253,67.5519,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,54.7314,13.8278,47.5275,1.12943,49.42,1637.1,277.46,1903.84,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,87.2471,105.505,99.9577,94.6318,94.2009,93.3354,8.78571,8.97653,0.0,0.0,-34.1454,99.6572,95.4191,41.7227,228.455,49.9939,222.75,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.034,524.477,597.717,404.377,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,589.229,1647.54
2020-11-1 03:54:55,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,75.9158,76.2821,75.2442,76.16,86.0073,57.9731,50.9402,67.1551,101.734,102.418,91.0867,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,30.6777,31.105,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.0183,40.0183,30.6166,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,51.2515,49.9695,48.13800000000001,49.7253,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,49.42,1633.88,277.46,1895.65,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,87.2471,103.33,100.118,95.7886,95.5476,92.5908,8.78571,8.28309,0.0,0.0,-23.1135,99.6572,95.4191,42.7136,226.545,48.619,222.75,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.178,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,588.172,1647.6
2020-11-1 03:55:00,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,75.9158,76.2821,75.2442,76.16,85.0305,57.9731,50.9402,67.1551,102.613,99.7802,90.2076,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.0672,31.2271,31.105,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.7509,40.0183,30.6166,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,50.0305,49.9695,48.13800000000001,49.7253,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,49.42,1628.61,277.46,1901.07,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.5314,49.739,87.7323,104.493,99.5579,94.8832,94.3606,91.387,8.78571,18.5771,0.0,0.0,-3.850330000000001,99.6572,95.4191,44.488,223.849,48.0644,221.469,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.178,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,597.2130000000002,29.8535,587.643,1644.38
2020-11-1 03:55:05,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,75.9158,75.1832,75.7937,76.16,85.9096,57.9731,50.9402,67.1551,102.613,100.952,91.0867,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.2271,31.105,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.8462,29.0904,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.7509,40.0183,30.6166,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.359,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,51.1905,49.9695,48.13800000000001,49.7253,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1630.14,277.46,1894.54,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,49.8428,49.9985,49.739,88.3799,104.034,98.101,96.7183,95.5489,94.0668,8.917580000000003,17.1458,0.0,0.0,-2.93146,99.6572,95.4191,45.1654,222.9,48.0644,221.469,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.321,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.172,1649.37
2020-11-1 03:55:10,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,75.9158,75.1832,75.7937,76.16,85.9096,57.9731,51.8193,68.2295,102.613,101.831,90.0122,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.2271,31.105,30.5556,48.8095,49.5421,49.42,49.359,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.5409,28.9072,39.8352,39.8352,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.7509,40.0183,31.1661,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,50.1526,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,51.1905,49.9695,48.13800000000001,49.7253,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1632.34,277.46,1900.59,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,86.5673,105.21,100.281,96.7183,93.985,94.7771,8.917580000000003,11.054,0.0,0.0,5.6451699999999985,99.6572,95.4191,44.5366,222.9,47.4864,221.469,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.321,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.172,1641.59
2020-11-1 03:55:15,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,75.9158,75.1832,75.7937,76.16,85.9096,58.9499,51.8193,69.1087,102.613,101.734,90.989,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.1893,31.105,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,32.6923,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.5409,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,39.8962,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,50.1526,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,51.1905,49.9695,48.13800000000001,49.7253,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1633.26,277.46,1906.62,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.2559,105.437,99.2895,95.6453,99.1577,92.6527,8.80769,10.3839,0.0,0.0,-0.61653,99.6572,95.4191,44.5366,223.6,47.4864,220.939,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.439,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1642.53
2020-11-1 03:55:20,97.0391,97.7717,97.8327,98.6264,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.1367,75.1832,75.7937,76.16,85.9096,58.0708,51.7216,69.1087,105.25,103.883,91.8681,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.044,31.105,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,27.9915,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,29.7009,50.0916,49.9695,48.13800000000001,49.7253,68.2234,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1629.36,277.46,1896.17,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.4359,104.138,98.2889,94.4363,96.1128,94.5875,8.80769,17.479,0.0,0.0,-17.8973,99.6572,95.4191,45.1282,224.866,48.3583,220.311,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.439,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1645.13
2020-11-1 03:55:25,97.0391,97.7717,97.8327,99.1758,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.1367,76.3431,75.7937,76.16,85.9096,58.0708,51.7216,68.2295,106.129,106.227,91.8681,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.044,31.105,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,27.3199,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,30.8608,50.0916,49.9695,48.13800000000001,49.7253,68.2234,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1633.14,277.46,1901.41,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,86.5554,107.614,99.8801,94.8747,96.8218,96.0121,8.80769,12.658,0.0,0.0,-13.4123,99.6572,95.4191,45.7563,225.481,48.99,220.311,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.5830000000002,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1647.65
2020-11-1 03:55:30,97.0391,97.7717,97.8327,98.5043,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.1367,76.3431,75.7937,76.16,85.9096,58.0708,52.6007,67.3504,105.055,105.348,91.8681,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5934,31.105,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,30.8608,51.1905,49.9695,48.13800000000001,49.7253,67.67399999999999,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1627.86,277.46,1898.87,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.3895,103.794,97.8799,94.9933,96.0985,94.3264,8.80769,13.5913,0.0,0.0,-25.1694,99.6572,95.4191,45.7563,226.189,48.99,219.017,310.95,46.834,455.675,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.726,524.477,597.717,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.172,1642.08
2020-11-1 03:55:35,97.0391,97.7717,97.8327,97.9548,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,77.9915,76.3431,76.3431,76.16,85.9096,58.0708,52.6007,67.3504,102.125,104.469,91.8681,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5934,31.6545,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,29.5788,35.6227,30.8608,51.1905,49.9695,48.13800000000001,49.7253,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1623.05,277.46,1904.33,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,88.0096,105.26,97.3081,97.3851,95.6184,92.4932,8.80769,20.0538,0.0,0.0,-48.8422,99.6572,95.4191,45.7563,226.735,47.1063,219.534,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,529.869,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1638.93
