Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:55:40,97.0391,97.7717,97.8327,97.9548,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,78.663,77.3199,76.3431,77.442,85.0305,58.0708,51.4286,67.3504,103.101,105.348,90.989,86.6911,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.6545,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,39.9573,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.8608,51.1905,49.9695,48.13800000000001,49.7253,68.4066,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1628.49,277.46,1911.76,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,85.8122,104.173,100.236,95.7976,94.6591,95.0033,8.80769,18.5126,0.0,0.0,-74.2224,99.6572,95.4191,46.2645,223.412,46.2749,220.831,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.012,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1648.09
2020-11-1 03:55:45,97.0391,97.7717,97.8327,97.9548,97.1001,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,79.2125,77.9915,77.1978,78.4799,85.0305,58.0708,50.4518,68.2295,103.101,105.348,90.989,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.812,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,51.0684,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.8608,51.9231,49.9695,48.13800000000001,49.7253,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,20.8486,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1630.81,277.46,1907.29,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,85.4198,104.045,98.7852,97.1148,94.5162,94.851,8.708789999999999,8.13653,0.0,0.0,-90.2004,99.6572,95.4191,46.2645,222.411,45.4884,219.946,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.155,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.172,1641.87
2020-11-1 03:55:50,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,81.105,79.4567,78.3577,78.4799,85.0305,58.0708,51.3309,69.1087,103.101,104.371,90.989,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,51.0684,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1628.49,277.46,1911.76,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,86.9245,103.866,98.4653,95.1981,95.1647,94.1173,8.708789999999999,10.8256,0.0,0.0,-93.9689,99.6572,95.4191,46.2645,222.411,44.1355,217.766,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.274,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1643.1
2020-11-1 03:55:55,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,82.2039,79.4567,79.3956,79.0293,85.9096,57.1917,52.21,69.1087,105.348,104.371,91.9658,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,50.2137,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1619.3,277.46,1913.32,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,88.2786,104.395,97.5559,97.3755,94.0785,94.8142,8.708789999999999,21.6785,0.0,0.0,-72.2572,99.6572,95.4191,45.5439,222.411,44.7086,216.171,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.4169999999998,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,588.7,1639.82
2020-11-1 03:56:00,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,82.2039,80.9829,79.9451,80.7387,85.7143,58.3639,53.0891,69.1087,105.348,107.106,91.9658,87.6679,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.4066,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,27.7473,55.8303,13.8278,47.5275,1.12943,50.5189,1621.59,277.46,1910.43,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,85.4591,103.661,97.5559,95.9374,94.9172,94.9454,8.708789999999999,15.2267,0.0,0.0,-35.3264,99.6572,95.4191,44.4471,224.022,44.1038,216.171,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.56,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,598.148,598.2180000000002,29.8535,589.229,1640.61
2020-11-1 03:56:05,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,82.7534,80.9829,79.9451,80.7387,86.6911,59.7314,53.0891,68.0342,104.469,104.957,91.9658,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.8462,28.8462,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.4066,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1624.6,277.46,1916.82,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,86.3682,102.924,97.5559,95.9374,94.1839,94.5801,8.708789999999999,10.8497,0.0,0.0,-21.4783,99.6572,95.4191,43.4341,224.774,43.2415,218.582,310.95,46.834,454.659,452.244,449.731,524.0980000000002,519.562,598.77,453.896,453.968,530.56,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,598.2180000000002,29.8535,589.229,1637.3
2020-11-1 03:56:10,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,82.7534,81.5324,81.4713,80.7387,86.6911,58.8523,54.0659,69.1087,103.492,104.078,90.8913,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.2967,28.8462,28.9072,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.359,49.7863,49.7253,49.4811,40.1404,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1619.93,277.46,1920.11,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.2054,105.356,99.2087,94.716,95.7429,93.0256,8.80769,15.2598,0.0,0.0,-19.35,99.6572,95.4191,42.8881,224.098,43.2415,221.205,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,598.77,453.896,453.968,530.679,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,404.376,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,598.2180000000002,29.8535,588.7,1632.1
2020-11-1 03:56:15,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,83.3028,82.2039,81.4713,81.4103,85.81200000000003,57.9731,54.0659,69.1087,103.492,101.929,91.7704,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,33.2418,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.2967,28.8462,28.3578,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1615.1,277.987,1914.74,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.2096,104.388,99.8999,97.6127,94.4274,92.1434,8.80769,18.2219,0.0,0.0,0.225798,99.6572,95.4191,44.0723,224.098,41.762,222.258,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,598.77,453.896,453.968,530.679,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,405.437,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,588.172,1635.68
2020-11-1 03:56:20,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,83.3028,82.2039,81.4713,82.6923,85.81200000000003,58.8523,55.3358,69.1087,104.469,101.05,92.7473,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.044,30.9219,30.5556,48.8095,50.2137,49.42,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.2967,28.8462,29.0293,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.58,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,50.64100000000001,49.9695,48.13800000000001,49.7253,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1619.93,277.987,1917.29,1.0,1.0,1.0,1.0,1.0,1.0,49.0125,28.515,49.739,50.3098,49.9985,49.739,87.8382,105.26,99.5087,95.1329,94.4274,93.4903,8.80769,13.9414,0.0,0.0,6.23833,99.6572,95.4191,46.22,222.507,43.5422,221.725,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,598.77,453.896,453.968,530.679,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,405.437,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.643,1632.54
2020-11-1 03:56:25,97.0391,97.7717,97.8327,97.9548,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,84.5238,83.1807,82.0208,82.6923,85.81200000000003,58.8523,54.359,70.0855,105.446,103.101,92.7473,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.044,30.9219,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.2967,28.8462,28.4799,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,49.4811,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.5287,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1612.9,277.987,1923.09,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,87.0091,107.023,99.2441,95.783,95.3562,93.529,8.90659,8.40528,0.0,0.0,12.1132,99.6572,95.4191,45.0412,224.794,42.6635,220.206,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,405.437,403.87,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.643,1628.25
2020-11-1 03:56:30,97.0391,97.7717,97.8327,98.5043,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,85.0733,83.1807,83.1197,83.3639,85.81200000000003,58.8523,52.6007,69.1087,105.446,103.101,92.7473,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.044,30.9219,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.8462,29.1514,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.87300000000001,29.823,30.1282,35.6227,30.2503,51.862,49.9695,48.7485,49.7253,68.5287,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,28.9072,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1610.25,277.987,1918.99,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,87.0091,104.929,99.127,98.1084,95.3562,93.7824,8.7967,21.838,0.0,0.0,10.2182,99.6572,95.4191,45.0412,227.092,41.8807,218.428,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.114,1632.08
2020-11-1 03:56:35,97.0391,97.7717,97.8327,99.0537,97.6496,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,92.7656,85.0733,84.4017,83.1197,84.4628,85.81200000000003,58.8523,52.6007,69.1087,105.446,104.176,91.6728,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5934,30.9219,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.8462,29.1514,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,42.3382,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1615.1,277.987,1920.25,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,87.0091,104.7,99.127,96.7956,94.4736,94.1854,8.7967,19.4678,0.0,0.0,-3.06705,99.6572,95.4191,45.0412,226.468,41.2026,215.055,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,525.645,598.721,405.39,403.512,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.643,1635.61
2020-11-1 03:56:40,97.0391,97.7717,97.8327,98.138,98.199,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,85.0733,84.4017,83.6691,84.4628,85.81200000000003,58.8523,51.6239,69.1087,105.446,106.716,91.6728,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,29.6398,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.8462,29.1514,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,42.3382,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1621.49,277.987,1920.66,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,88.2687,104.7,99.95,94.694,94.4736,94.1854,8.7967,11.8078,0.0,0.0,-22.2964,99.6572,95.4191,45.0412,224.84,42.9244,214.072,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,405.39,403.512,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.643,1633.8
2020-11-1 03:56:45,97.0391,97.7717,97.8327,97.5885,98.199,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,87.21,85.2564,84.5849,84.4628,87.1795,58.8523,52.6007,69.1087,106.325,108.962,90.0122,83.8584,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.1661,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.8462,29.1514,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,49.6032,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1611.48,277.987,1917.84,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,88.2869,105.755,99.3428,95.6269,95.2655,92.9206,8.7967,15.9897,0.0,0.0,-55.2628,99.6572,95.4191,45.0825,223.928,42.9244,213.986,310.95,46.834,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,405.39,403.512,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,588.172,1623.78
2020-11-1 03:56:50,97.0391,97.7717,97.8327,97.5885,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,87.21,85.2564,84.5849,85.3785,87.1795,58.8523,54.652,69.1087,104.176,104.371,87.2772,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.7155,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.2967,29.1514,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.0916,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1607.35,277.987,1921.93,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,88.4733,103.687,100.487,95.8198,95.8692,96.5373,8.7967,23.1258,0.0,0.0,-53.7933,99.6572,95.4191,45.0825,223.222,42.2813,213.986,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,405.39,403.512,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,588.172,1630.33
2020-11-1 03:56:55,97.0391,97.7717,97.8327,97.5885,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,87.7595,86.5385,85.1343,85.928,87.1795,59.8291,56.8987,69.1087,104.176,103.101,83.956,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,29.884,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.7497,22.0085,35.1954,28.9072,28.9683,29.2125,39.8352,40.5678,39.8352,38.8584,30.1893,30.2503,30.1893,23.1075,50.0916,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1610.35,278.508,1923.25,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,49.739,50.3098,49.9985,49.739,88.4733,103.618,99.9302,97.6252,95.193,92.9975,8.7967,21.4487,0.0,0.0,-55.0351,99.6572,95.4191,44.398,223.724,42.2813,213.986,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,405.39,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,587.643,1632.99
2020-11-1 03:57:00,97.0391,97.7717,97.8327,98.6264,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,87.7595,86.5385,85.1343,86.4774,86.2027,59.8291,55.9219,69.1087,104.176,102.125,85.81200000000003,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,29.2125,39.8352,40.5678,39.8352,38.8584,30.1893,30.2503,30.1893,23.1075,50.0916,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,51.3126,25.3663,55.8303,13.8278,47.5275,1.12943,50.5189,1617.44,278.508,1925.76,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,49.739,87.4561,103.71,100.952,97.0521,93.9043,93.6733,8.7967,10.7802,0.0,0.0,-74.2507,99.6572,95.4191,43.8892,224.319,41.6747,213.267,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,608.36,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,588.7,1631.63
2020-11-1 03:57:05,97.0391,97.7717,97.8327,98.6264,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,86.5385,85.1343,86.4774,85.1282,59.8291,54.7497,69.9878,104.176,102.125,88.1563,85.1282,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,48.8095,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,29.2125,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,49.7253,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,49.8474,25.3663,55.8303,13.8278,48.6874,1.12943,50.5189,1613.53,278.508,1917.36,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,49.739,86.8186,101.624,98.89,96.336,94.6162,93.6733,8.6978,11.1442,0.0,0.0,-101.534,99.6572,95.4191,45.1239,223.615,41.1096,213.267,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,599.174,599.221,29.8535,588.7,1632.48
2020-11-1 03:57:10,97.0391,97.7717,97.8327,98.6264,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,86.5385,85.1343,86.4774,85.1282,60.9035,53.8706,70.9646,102.222,102.711,89.3284,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,49.6642,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,29.2125,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,31.1661,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.862,49.9695,48.7485,49.7253,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,13.8278,48.6874,1.12943,50.5189,1606.42,279.083,1931.18,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,87.4436,105.021,98.8495,95.6627,95.5627,92.8946,8.6978,22.6153,0.0,0.0,-121.303,99.6572,95.4191,47.4863,221.362,41.1096,211.992,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.558,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,616.768,435.87,434.84,525.302,525.539,603.375,600.225,599.221,29.8535,588.7,1631.2
2020-11-1 03:57:15,97.0391,97.7717,97.8327,98.6264,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,86.5385,85.6838,86.4774,85.1282,60.9035,53.8706,70.9646,103.199,101.831,90.2076,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,50.2747,49.359,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.2357,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,39.5299,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,66.0867,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,13.8278,48.6874,1.12943,50.5189,1613.48,279.083,1915.56,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,86.3692,104.502,99.8786,96.5371,96.4437,92.9246,8.6978,21.3903,0.0,0.0,-94.0545,99.6572,95.4191,49.6036,218.705,40.1354,210.49400000000003,310.95,47.8571,454.659,452.244,449.731,524.0980000000002,520.611,599.7959999999998,453.896,453.968,530.7,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,588.7,1634.23
2020-11-1 03:57:20,97.0391,97.7717,97.8327,98.6264,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,87.3321,85.6838,86.4774,87.1795,61.7827,53.8706,70.9646,104.274,101.831,92.4542,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,32.6313,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.8462,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,51.0684,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.4725,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,13.8278,48.6874,1.12943,50.5189,1618.37,279.083,1934.65,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,87.2825,103.653,99.7321,95.9315,96.5971,94.8234,8.6978,11.5185,0.0,0.0,-78.4703,99.6572,95.4191,49.023,218.705,41.9376,209.776,310.95,47.8571,454.659,452.244,449.731,525.118,520.611,599.7959999999998,453.896,453.968,530.7,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,588.172,1628.51
2020-11-1 03:57:25,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,87.3321,86.7827,86.4774,87.1795,62.6618,52.9915,71.8437,102.906,101.831,92.4542,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.9829,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.8462,39.8352,40.5678,39.8352,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,51.0684,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1617.44,279.083,1929.66,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,87.5062,104.261,97.97,94.8894,98.3155,94.2036,8.6978,12.5665,0.0,0.0,-92.0943,99.6572,95.4191,48.3037,218.705,42.3218,212.475,310.95,47.8571,454.659,452.244,450.754,525.118,520.611,599.7959999999998,453.896,453.968,530.8430000000002,524.523,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,589.229,1632.35
2020-11-1 03:57:30,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.3089,87.3321,86.7827,86.4774,88.1563,62.6618,52.9915,71.8437,101.441,100.757,92.4542,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.9829,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.8462,39.8352,40.5678,39.2857,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,41.4835,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1612.7,279.083,1932.98,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,88.8959,104.752,98.788,98.9862,97.2841,93.9155,8.80769,21.3383,0.0,0.0,-78.9599,99.6572,95.4191,46.3051,216.71400000000003,44.5165,215.267,310.95,47.8571,454.659,452.244,450.754,525.118,520.611,600.822,453.896,453.968,530.962,525.525,599.747,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,587.643,1634.69
2020-11-1 03:57:35,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.9194,88.6142,87.3321,87.8205,88.1563,61.7827,52.1123,70.9646,102.515,102.711,92.4542,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5324,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.8462,39.8352,40.5678,39.2857,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,40.4457,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1611.91,279.083,1927.4,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,88.2911,104.0,97.1171,95.8924,97.8852,95.4848,8.80769,22.3743,0.0,0.0,-46.5195,99.6572,95.4191,46.3051,216.71400000000003,44.695,215.267,310.95,47.8571,454.659,452.244,450.754,525.118,520.611,600.822,453.896,453.968,530.962,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,588.172,1635.33
2020-11-1 03:57:40,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.9194,88.6142,87.3321,87.8205,88.1563,61.7827,51.0378,70.9646,103.785,103.59,91.1844,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5324,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.1746,39.8352,40.5678,39.2857,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.2845,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1616.84,279.619,1927.96,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,86.572,103.712,98.3753,95.221,97.431,94.499,8.80769,19.9323,0.0,0.0,-13.2926,99.6572,95.4191,45.7124,216.71400000000003,45.9694,215.267,310.95,47.8571,454.659,452.244,450.754,525.118,520.611,600.822,453.896,453.968,531.105,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,587.643,1637.23
2020-11-1 03:57:45,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,88.9194,88.6142,87.3321,87.8205,87.2772,61.7827,51.0378,69.9878,105.153,103.59,92.5519,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,32.0818,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,39.9573,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.2845,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1612.75,279.619,1938.2,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,89.7052,105.149,102.154,97.4833,95.7552,95.4918,8.917580000000003,20.382,0.0,0.0,-4.9301,99.6572,95.4191,45.7124,218.203,44.8727,215.267,310.95,48.8606,454.659,453.267,450.754,525.118,520.611,600.822,453.896,453.968,531.248,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,588.7,1637.35
2020-11-1 03:57:50,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,90.873,88.6142,88.431,87.8205,88.1563,60.8059,51.0378,71.16,105.153,102.711,93.6264,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.3114,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.6691,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,39.9573,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.6777,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.9341,29.823,30.1282,35.6227,30.2503,51.862,49.9695,48.7485,50.2747,68.2845,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1619.98,279.619,1935.76,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,88.3625,103.353,100.664,96.5708,96.9295,95.3991,8.917580000000003,8.40845,0.0,0.0,2.76789,99.6572,95.4191,46.57,218.298,44.964,215.267,310.95,48.8606,454.659,453.267,450.754,525.118,520.611,600.822,453.896,453.968,531.391,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,588.172,1631.51
2020-11-1 03:57:55,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,91.0562,89.1636,88.431,89.4078,89.3284,60.8059,51.917,71.16,105.153,105.153,93.6264,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.4103,31.4713,30.5556,49.359,50.2137,50.2747,49.9084,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.6777,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,39.7131,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1612.95,279.619,1935.97,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,88.8352,104.83,98.2608,95.3908,97.5829,96.1465,8.81868,24.3164,0.0,0.0,-1.54177,99.6572,95.4191,47.7497,216.176,46.4075,214.653,310.95,48.8606,454.659,453.267,451.759,525.118,520.611,600.822,453.896,455.038,531.702,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,600.225,600.2719999999998,29.8535,587.643,1634.75
