Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 03:58:00,97.0391,97.7717,97.8327,98.6264,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,91.6667,89.7131,88.9805,89.4078,89.3284,60.8059,51.917,71.16,106.032,104.274,92.7473,86.398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.4103,31.4713,30.5556,49.359,50.2137,49.7253,49.9084,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.6777,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.3455,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1608.22,279.619,1936.4,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,87.3992,102.296,100.288,96.1654,96.0512,92.6106,8.81868,25.6887,0.0,0.0,-21.9319,99.6572,95.4191,47.7497,215.979,46.3659,214.012,310.95,48.8606,454.659,453.267,451.759,525.118,520.611,600.822,453.896,455.038,531.988,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,600.2719999999998,29.8535,587.643,1634.72
2020-11-1 03:58:05,97.0391,97.7717,97.8327,99.1758,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,91.0562,89.7131,88.9805,89.4078,89.3284,60.8059,53.1868,71.16,107.399,103.394,92.7473,88.25399999999998,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,32.0208,31.4713,30.5556,49.359,50.2137,50.5189,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1013,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,53.5714,47.7717,29.0904,27.0147,50.7631,25.3663,55.8303,11.6911,48.6874,1.12943,50.5189,1609.03,279.619,1937.21,1.0,1.0,1.0,1.0,1.0,1.0,49.4795,28.515,50.206,50.3098,49.9985,50.206,86.6263,104.551,100.115,97.1365,97.0906,95.2205,8.917580000000003,24.901,0.0,0.0,-18.6163,99.6572,95.4191,46.3879,216.536,48.2615,215.267,310.95,48.8606,454.659,453.267,451.759,525.118,520.611,600.822,454.919,455.038,532.131,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,405.437,404.907,508.557,506.647,609.411,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,600.2719999999998,29.8535,587.643,1632.68
2020-11-1 03:58:10,97.0391,97.7717,97.8327,98.5653,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.5885,98.0769,92.6435,96.8559,97.1001,93.3761,91.0562,90.3846,88.9805,89.4078,90.3053,61.7827,53.1868,71.16,105.934,103.394,93.9194,89.3284,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,50.5189,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,19.2613,19.2002,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.6166,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1013,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,50.7631,25.3663,55.8303,11.6911,46.978,1.12943,48.9316,1611.26,277.594,1938.0,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.739,49.7909,49.5314,49.6352,88.874,104.885,99.8082,97.4839,96.7091,93.3437,8.917580000000003,22.3015,0.0,0.0,-44.0445,99.6572,95.4191,46.3879,217.291,48.4794,216.939,310.95,48.8606,454.659,453.267,451.759,526.191,520.611,600.822,454.919,455.038,532.56,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,406.471,404.907,508.557,506.647,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,600.2719999999998,29.8535,586.057,1633.85
2020-11-1 03:58:15,97.0391,97.7717,97.8327,98.5653,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,98.7485,98.0769,92.6435,96.8559,97.1001,93.3761,91.0562,90.3846,89.5299,89.9573,91.4774,61.7827,53.1868,70.2808,105.934,106.325,93.9194,88.25399999999998,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,50.5189,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.7631,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1013,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,49.6032,25.3663,54.304,11.6911,46.978,1.12943,48.9316,1605.93,274.67,1927.4,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.0125,49.1163,85.9763,102.863,99.4031,95.7228,95.6928,95.9261,8.917580000000003,21.8855,0.0,0.0,-86.8647,99.6572,95.4191,45.3767,218.697,49.102,218.574,310.95,48.8606,454.659,453.267,451.759,526.191,520.611,601.877,454.919,455.038,532.943,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,406.471,404.907,508.557,506.647,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,600.2719999999998,29.8535,586.585,1627.71
2020-11-1 03:58:20,97.0391,97.7717,97.8327,98.0159,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,98.7485,98.0769,92.6435,96.8559,97.1001,93.3761,91.0562,90.3846,89.5299,90.7509,89.9145,61.7827,54.2613,70.2808,105.934,106.325,92.4542,87.0818,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,50.64100000000001,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1624,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,49.6032,25.3663,54.304,11.6911,46.978,1.12943,48.9316,1601.99,273.961,1941.54,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.3239,49.0125,49.1163,89.1953,104.107,,93.6422,94.9644,94.115,8.81868,22.7367,0.0,0.0,-92.7609,99.6572,95.4191,45.3767,218.697,49.102,217.894,310.95,48.8606,454.659,453.267,451.759,526.191,520.611,601.877,454.919,455.038,533.229,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,406.471,404.907,508.557,506.647,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,601.302,29.8535,586.057,1625.5
2020-11-1 03:58:25,97.0391,97.7717,97.8327,98.0159,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,92.8266,90.3846,89.5299,90.7509,88.6447,61.7827,56.6056,71.2576,103.492,104.371,90.2076,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,31.4713,30.5556,49.359,50.2137,49.6642,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.9341,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,49.6032,25.3663,54.304,11.6911,46.978,1.12943,48.9316,1600.32,273.961,1939.9,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.3239,49.0125,49.1163,88.4393,106.844,99.6672,95.3217,94.9036,95.2228,8.81868,19.4869,0.0,0.0,-126.835,99.6572,95.4191,43.9406,219.505,48.914,217.894,310.95,48.8606,454.659,453.267,451.759,526.191,520.611,601.877,454.919,455.038,533.515,525.525,600.75,406.423,404.546,512.636,512.636,613.0319999999998,406.471,405.941,508.557,506.647,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,601.302,29.8535,585.528,1621.09
2020-11-1 03:58:30,97.0391,97.7717,97.8327,97.4664,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,93.4982,91.3004,90.6899,90.7509,89.6215,61.7827,56.6056,71.2576,102.125,101.831,90.2076,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,49.359,50.2137,49.6642,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,50.0305,40.5678,40.0183,40.2625,40.3846,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,67.3077,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,49.6032,25.3663,54.304,11.6911,46.978,1.12943,48.9316,1598.1,272.798,1941.14,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.3239,49.0125,49.1163,86.7193,105.833,98.7439,95.9013,97.4892,95.1641,8.81868,24.2989,0.0,0.0,-109.141,99.6572,95.4191,44.0111,218.35,50.5179,216.955,310.95,48.8606,454.659,453.267,451.759,526.191,520.611,601.877,454.919,455.038,533.8009999999998,526.5740000000002,600.75,406.423,404.546,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,601.302,29.8535,584.999,1619.27
2020-11-1 03:58:35,97.0391,97.7717,97.8327,97.4664,97.7106,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,93.4982,91.8498,91.2393,91.4835,89.6215,61.7827,56.6056,71.2576,103.101,101.831,91.2821,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,50.2137,49.6642,49.9084,32.3871,33.486,32.5092,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,50.1526,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.823,30.1282,35.6227,30.2503,51.2515,49.9695,48.7485,50.2747,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,49.6032,25.3663,54.304,11.6911,46.978,1.12943,48.9316,1593.49,272.798,1939.99,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.3239,49.0125,49.1163,88.2585,107.336,98.7848,96.428,95.1408,93.2451,8.81868,24.613000000000003,0.0,0.0,-95.8408,99.6572,95.4191,45.3679,218.35,50.5179,216.955,310.95,48.8606,454.659,454.297,451.759,527.242,520.611,601.877,454.919,456.044,533.945,526.5740000000002,601.8290000000002,406.423,404.546,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,532.1469999999998,617.799,435.87,434.84,525.302,525.539,603.375,601.2769999999998,601.302,29.8535,584.471,1618.11
2020-11-1 03:58:40,97.0391,97.7717,97.8327,97.4664,97.7106,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,94.0476,92.6435,91.2393,92.033,89.6215,61.7827,54.9451,71.2576,103.101,102.808,91.2821,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.823,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,25.1221,50.4579,25.3663,55.464,11.6911,48.0159,1.12943,49.9084,1591.91,274.17900000000003,1935.68,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.3239,49.0125,49.1163,87.3329,104.608,98.1328,96.428,93.9602,92.5715,8.81868,26.2524,0.0,0.0,-71.2015,99.6572,95.4191,46.6489,218.35,51.1291,216.43,310.95,48.8606,454.659,454.297,451.759,527.242,520.611,601.877,454.919,456.044,534.112,526.5740000000002,601.8290000000002,406.423,404.546,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,532.1469999999998,618.806,435.87,434.84,525.302,525.539,603.375,601.2769999999998,601.302,29.8535,585.528,1618.45
2020-11-1 03:58:45,97.0391,97.7717,97.8327,96.917,97.7106,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,94.0476,92.6435,91.2393,92.5824,89.6215,61.7827,53.8706,72.2344,103.101,102.906,91.2821,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,49.9084,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.823,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,55.464,11.6911,48.0159,1.12943,49.9084,1599.7,274.736,1943.41,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.9858,103.166,99.2454,96.428,96.3972,94.8924,8.81868,22.4925,0.0,0.0,-63.5634,99.6572,95.4191,46.6489,218.937,50.1357,216.43,310.95,49.8649,454.659,454.297,451.759,527.242,520.611,601.877,454.919,456.044,534.112,526.5740000000002,601.8290000000002,406.423,404.546,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,532.1469999999998,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,584.999,1622.19
2020-11-1 03:58:50,97.0391,97.7717,97.8327,100.153,97.7106,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,92.6435,91.7888,92.5824,88.6447,62.9548,53.8706,72.2344,104.469,102.027,91.2821,87.2772,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.2735,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,55.464,11.6911,48.0159,1.12943,49.9084,1607.46,275.242,1936.37,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.8337,104.454,98.3502,96.0342,95.6699,93.5295,8.917580000000003,17.1775,0.0,0.0,-34.2628,99.6572,95.4191,46.6489,215.618,50.8007,216.43,310.95,49.8649,454.659,454.297,451.759,527.242,520.611,601.877,455.973,456.044,534.255,526.5740000000002,601.8290000000002,406.423,405.605,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,532.1469999999998,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,585.528,1623.71
2020-11-1 03:58:55,97.0391,97.7717,97.8327,99.1148,97.7106,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,92.6435,91.7888,92.5824,88.6447,62.9548,52.9915,70.3785,104.469,106.227,91.1844,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,50.0305,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.6777,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.9451,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,55.464,11.6911,48.0159,1.12943,49.9084,1599.73,275.242,1934.27,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,88.8297,104.216,99.1783,95.2974,95.8456,95.4626,8.917580000000003,22.7022,0.0,0.0,-31.3876,99.6572,95.4191,45.9243,214.49400000000003,48.267,217.09,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,601.877,455.973,456.044,534.255,527.6469999999998,601.8290000000002,406.423,405.605,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,584.999,1621.18
2020-11-1 03:59:00,97.0391,97.7717,97.8327,98.5653,96.917,98.0159,96.1233,97.6496,98.0159,97.6496,97.2222,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,92.6435,91.7888,92.5824,89.6215,61.0989,52.9915,69.4994,103.59,107.399,91.1844,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.5189,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.9451,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,55.464,11.6911,48.0159,1.12943,49.9084,1596.41,274.742,1939.63,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.3912,104.84,97.744,98.5894,98.7086,93.1605,8.917580000000003,25.3143,0.0,0.0,-24.4041,99.6572,95.4191,45.4184,213.798,48.267,217.981,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,601.877,455.973,456.044,534.255,527.6469999999998,601.8290000000002,406.423,405.605,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,610.441,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,586.057,1621.26
2020-11-1 03:59:05,97.0391,97.7717,97.8327,98.0159,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.2222,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,93.254,91.7888,92.5824,89.6215,61.0989,52.0146,69.4994,104.567,107.399,91.1844,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.9219,30.5556,48.5043,49.6642,49.6642,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.7253,49.359,40.5678,40.0183,40.2625,40.3846,29.3346,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,54.1209,11.6911,48.0159,1.12943,49.9084,1602.09,274.742,1936.29,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,90.8157,106.649,99.7601,97.6397,95.405,94.7732,8.917580000000003,19.5709,0.0,0.0,-20.7891,99.6572,95.4191,44.83,214.299,49.2527,217.981,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,602.906,455.973,456.044,534.398,527.6469999999998,601.8290000000002,406.423,405.605,512.636,512.636,613.0319999999998,406.471,405.941,508.557,507.648,611.471,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,585.528,1623.41
2020-11-1 03:59:10,97.0391,97.7717,97.8327,98.0159,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.2222,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,93.254,92.3382,92.5824,88.7424,61.0989,53.0891,69.4994,104.567,108.278,91.1844,88.4493,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.1148,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.359,40.5678,40.0183,40.2625,40.3846,29.9451,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.735,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,54.1209,11.6911,48.0159,1.12943,49.9084,1601.5,274.226,1934.21,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,88.1722,106.649,101.573,96.5563,95.6642,93.3714,8.917580000000003,15.8079,0.0,0.0,-9.61007,99.6572,95.4191,44.83,214.299,49.8961,215.11900000000003,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,602.906,455.973,456.044,534.398,527.6469999999998,601.8290000000002,406.423,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,585.528,1614.53
2020-11-1 03:59:15,97.0391,97.7717,97.8327,98.0159,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.2222,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,93.254,92.3382,92.5824,88.7424,62.0757,53.0891,69.4994,105.446,106.618,90.0122,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.359,40.5678,40.0183,40.2625,40.3846,29.9451,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,54.1209,11.6911,48.0159,1.12943,49.9084,1591.95,274.226,1923.04,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,86.7354,105.723,100.937,96.5628,94.8745,92.7675,8.81868,24.8057,0.0,0.0,-31.2149,99.6572,95.4191,44.83,213.41,50.5006,210.952,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,602.906,455.973,456.044,534.566,527.6469999999998,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,585.528,1617.0
2020-11-1 03:59:20,97.0391,97.7717,97.8327,98.0159,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,98.7485,98.0769,92.6435,96.8559,97.1001,93.3761,94.5971,93.254,92.3382,93.1929,89.8168,62.0757,51.7216,68.3272,105.446,106.422,92.0635,86.2027,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.9829,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,38.8584,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.359,40.5678,40.0183,40.2625,40.3846,29.9451,30.1282,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,25.3663,54.1209,11.6911,48.0159,1.12943,49.9084,1592.9,274.226,1928.68,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.58,105.87,100.937,93.7537,96.8803,94.5523,8.81868,25.3469,0.0,0.0,-49.1768,99.6572,95.4191,45.5439,216.106,51.984,208.864,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,602.906,455.973,456.044,534.566,527.6469999999998,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,601.302,29.8535,584.999,1614.71
2020-11-1 03:59:25,97.0391,97.7717,97.8327,98.0159,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,98.7485,98.0769,92.6435,96.8559,97.1001,93.3761,94.3529,93.254,92.3382,93.1929,89.8168,60.9035,51.7216,69.304,104.371,106.422,92.0635,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.9829,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,38.8584,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,40.2625,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,22.2527,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1594.38,274.226,1930.84,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,86.1728,106.074,99.1257,95.0392,96.8537,96.6464,8.81868,20.3004,0.0,0.0,-70.2525,99.6572,95.4191,44.0622,221.268,51.984,208.864,310.95,49.8649,454.659,454.297,452.814,527.242,520.611,602.906,455.973,456.044,534.7330000000002,527.6469999999998,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,531.004,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,602.309,29.8535,584.999,1612.65
2020-11-1 03:59:30,97.0391,97.7717,97.8327,97.4664,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,93.315,93.254,92.8877,93.1929,89.8168,60.9035,51.7216,69.304,105.446,105.446,90.989,86.4957,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5324,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.5678,40.5067,38.8584,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,40.2625,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1597.06,274.226,1917.12,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,88.1603,103.419,98.8595,96.4601,95.5132,97.1761,8.81868,18.7324,0.0,0.0,-88.8973,99.6572,95.4191,42.9671,224.30900000000003,51.3816,209.455,310.95,49.8649,454.659,455.304,452.814,527.242,520.611,602.906,455.973,456.044,534.877,528.745,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,602.309,29.8535,584.471,1614.52
2020-11-1 03:59:35,97.0391,97.7717,97.8327,97.4664,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,92.5214,93.254,92.8877,93.1929,88.9377,59.9267,52.6007,70.3785,105.446,103.883,89.9145,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5324,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,40.2625,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1587.48,274.226,1924.41,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.71600000000002,106.009,98.8037,97.4006,97.2675,97.6468,8.81868,22.1401,0.0,0.0,-116.897,99.6572,95.4191,44.529,223.14,49.5095,208.944,310.95,49.8649,454.659,455.304,452.814,528.246,520.611,602.906,455.973,456.044,535.044,528.745,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,602.309,29.8535,584.999,1612.4
2020-11-1 03:59:40,97.0391,97.7717,97.8327,97.4664,96.0623,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,93.0708,92.6435,90.6899,93.1929,87.9609,59.9267,52.6007,69.4994,104.078,101.343,89.9145,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,31.5324,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,40.2625,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1590.66,274.226,1921.83,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.0321,105.487,98.0998,96.4384,96.0088,95.0524,8.708789999999999,25.9498,0.0,0.0,-124.659,99.6572,95.4191,46.0522,220.864,49.8482,207.117,310.95,49.8649,454.659,455.304,452.814,528.246,520.611,602.906,456.979,456.044,535.187,528.745,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,602.309,29.8535,584.999,1615.82
2020-11-1 03:59:45,97.0391,97.7717,97.8327,97.4664,96.6117,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,92.3993,91.8498,90.6899,93.1929,87.9609,59.9267,52.6007,68.3272,103.101,101.148,89.9145,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.6691,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.5678,40.5067,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,40.2625,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1588.42,274.751,1922.38,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,89.0151,106.905,98.9377,96.6059,94.3496,95.9192,8.708789999999999,24.8395,0.0,0.0,-134.30100000000002,99.6572,95.4191,45.4157,219.96,49.2248,206.403,310.95,50.8703,454.659,455.304,452.814,528.246,521.66,602.906,456.979,456.044,535.474,528.745,601.8290000000002,407.481,405.605,512.636,512.636,613.0319999999998,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,602.332,602.309,29.8535,584.999,1612.47
2020-11-1 03:59:50,97.0391,97.7717,97.8327,97.4664,96.6117,98.0769,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,92.3993,91.8498,90.6899,93.1929,88.9377,59.9267,52.6007,68.3272,103.101,101.148,89.9145,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.3846,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,67.2466,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1584.58,274.751,1928.71,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,89.8125,105.667,98.9377,96.6059,97.4479,93.9608,8.81868,24.034,0.0,0.0,-121.001,99.6572,95.4191,43.6874,219.96,48.526,208.36,310.95,50.8703,454.659,455.304,453.892,528.246,521.66,602.906,456.979,456.044,535.474,528.745,601.8290000000002,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,585.528,1609.5
2020-11-1 03:59:55,97.0391,97.7717,97.8327,97.4664,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,91.6667,91.8498,91.2393,92.5824,88.9377,59.9267,53.5775,67.4481,103.101,98.6081,89.9145,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,49.0537,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.2002,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1586.83,274.751,1928.03,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,90.8849,104.677,99.2444,93.4893,97.4479,93.4293,8.81868,23.1863,0.0,0.0,-104.004,99.6572,95.4191,41.2306,221.814,47.8705,212.34,310.95,50.8703,454.659,455.304,453.892,528.246,521.66,602.906,456.979,456.044,535.617,528.745,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.471,1610.02
2020-11-1 04:00:00,97.0391,97.7717,97.8327,96.917,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,91.9109,91.2393,87.6984,92.033,88.9377,59.9267,53.5775,67.4481,103.98,101.05,90.2076,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,48.4432,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1587.13,274.751,1915.48,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,86.9105,104.812,97.9387,96.1331,97.356,92.8083,8.71978,21.2731,0.0,0.0,-79.8315,99.6572,95.4191,41.2306,221.814,47.1133,215.842,310.95,50.8703,454.659,455.304,453.892,528.246,521.66,602.906,456.979,456.044,535.784,528.745,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.471,1609.2
2020-11-1 04:00:05,97.0391,97.7717,97.8327,96.917,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,90.6288,90.3846,88.9805,92.033,87.4725,60.2198,55.4335,67.4481,102.808,101.05,89.0354,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1583.74,274.751,1916.17,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,87.2831,103.624,99.8407,94.6877,96.5245,94.1103,8.81868,29.6137,0.0,0.0,-76.1536,99.6572,95.4191,43.4341,221.814,48.0769,217.326,310.95,50.8703,454.659,455.304,453.892,528.246,521.66,602.906,456.979,456.044,535.927,529.8430000000002,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,507.648,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.999,1612.67
2020-11-1 04:00:10,97.0391,97.7717,97.8327,96.917,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,90.2015,90.3846,89.5299,91.4835,87.4725,60.2198,55.8242,68.3272,102.808,101.05,85.0305,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.7387,30.4335,30.9219,30.5556,48.5043,49.6642,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1583.74,275.278,1920.6,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,86.6206,105.207,101.184,96.035,96.1427,92.4315,8.81868,28.2829,0.0,0.0,-39.1009,99.6572,95.4191,44.995,221.313,48.0309,218.014,310.95,50.8703,454.659,456.358,453.892,528.246,521.66,602.906,456.979,456.044,535.927,529.8430000000002,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,508.674,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.999,1612.02
2020-11-1 04:00:15,97.0391,97.7717,97.8327,96.917,97.1612,97.4664,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.1026,89.8352,89.5299,90.873,86.4957,59.3407,53.0891,68.3272,102.808,99.7802,85.0305,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.9219,30.5556,48.5043,49.6642,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.4335,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1585.48,275.79,1919.93,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,88.1258,101.22,99.7461,96.6629,94.9794,96.5132,8.81868,32.8756,0.0,0.0,-6.5831300000000015,99.6572,95.4191,46.1364,222.576,46.9782,218.014,310.95,50.8703,454.659,456.358,453.892,528.246,521.66,603.938,456.979,456.044,535.927,528.841,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,508.674,611.471,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,585.528,1615.8
