Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:00:20,97.0391,97.7717,97.8327,96.917,97.1612,97.4664,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.1026,89.8352,86.0501,90.873,87.4725,58.4615,53.0891,68.3272,105.348,102.32,86.398,82.8816,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.1148,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,50.2137,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,28.9072,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.1013,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1587.73,275.79,1916.66,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.2201,49.7909,49.4795,49.1163,88.3364,105.997,99.3402,96.1483,95.9574,95.7858,8.93956,29.5692,0.0,0.0,-5.54285,99.6572,95.4191,46.7695,222.576,46.9782,218.014,310.95,50.8703,454.659,456.358,453.892,528.246,521.66,603.938,456.979,456.044,535.927,528.841,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.999,1617.44
2020-11-1 04:00:25,97.0391,97.7717,97.8327,96.917,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.7131,89.2247,87.8816,90.873,87.4725,58.4615,53.0891,68.3272,104.469,103.492,86.3004,82.8816,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.1013,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1591.7,275.79,1926.24,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.1163,88.7377,105.604,99.679,96.7665,97.663,95.5613,8.93956,27.5239,0.0,0.0,1.47907,99.6572,95.4191,46.7695,221.975,45.4884,217.465,310.95,51.88,454.659,456.358,453.892,528.246,521.66,603.938,458.033,456.044,536.095,528.841,602.836,407.481,405.605,512.636,512.636,614.059,406.471,405.941,509.58,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,583.942,1619.26
2020-11-1 04:00:30,97.0391,97.7717,97.8327,96.917,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.7131,88.9805,87.8816,90.873,88.3516,58.4615,52.7961,68.3272,106.325,105.446,88.0586,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.1013,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1594.14,275.79,1920.65,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.1163,87.9134,105.568,97.2682,94.8837,96.0632,95.7747,8.93956,29.8309,0.0,0.0,1.1198,99.6572,95.4191,47.4776,219.958,46.7993,216.787,310.95,51.88,454.659,456.358,453.892,528.246,521.66,603.938,458.033,456.044,536.095,528.841,602.836,407.481,405.605,513.684,512.636,614.059,406.471,405.941,509.58,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,602.309,29.8535,584.999,1621.89
2020-11-1 04:00:35,97.0391,97.7717,97.8327,96.917,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.7131,88.9805,88.431,90.3236,87.4725,58.4615,52.7961,68.3272,106.325,104.567,88.0586,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1197,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.7021,49.9695,48.7485,50.2747,68.1013,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1595.87,275.79,1919.68,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.1163,88.1794,103.672,99.5713,95.5367,96.0868,93.0987,8.93956,26.9856,0.0,0.0,1.36339,99.6572,95.4191,47.4776,220.664,48.0769,216.787,310.95,51.88,454.659,456.358,453.892,529.2959999999998,521.66,603.938,458.033,456.044,536.095,528.841,602.836,407.481,405.605,513.684,513.684,614.059,406.471,405.941,509.58,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,603.316,29.8535,584.999,1621.99
2020-11-1 04:00:40,97.0391,97.7717,97.8327,96.917,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,89.7131,88.9805,88.431,89.7741,87.4725,58.4615,52.7961,68.3272,106.325,106.716,89.2308,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.7302,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.9084,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,50.2747,68.1013,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1595.87,275.79,1918.29,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.1163,89.1744,104.848,97.8276,97.1143,95.55,95.8007,8.93956,28.3675,0.0,0.0,-6.13529,99.6572,95.4191,47.4776,221.372,49.1776,216.787,310.95,51.88,454.659,456.358,453.892,529.2959999999998,521.66,603.938,458.033,456.044,536.095,528.841,602.836,407.481,405.605,513.684,513.684,614.059,407.531,405.941,509.58,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,603.316,29.8535,584.471,1624.24
2020-11-1 04:00:45,97.0391,97.7717,97.8327,96.917,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.9805,88.431,89.2247,87.4725,58.4615,51.917,67.4481,104.469,103.883,90.2076,85.4212,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.7302,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.9341,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,50.2747,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1596.51,275.79,1923.92,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.1963,105.167,102.854,96.1865,94.6594,94.6418,8.93956,28.646,0.0,0.0,-23.0807,99.6572,95.4191,47.4776,221.372,49.1776,216.205,310.95,51.88,454.659,456.358,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.952,528.841,602.836,407.481,405.605,513.684,513.684,614.059,407.531,405.941,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,603.316,29.8535,584.999,1625.16
2020-11-1 04:00:50,97.0391,97.7717,97.8327,98.4432,97.1612,98.0159,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.9805,84.5849,89.2247,86.3004,58.4615,51.917,68.4249,103.297,103.004,91.0867,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.3236,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,50.2747,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1596.07,276.34,1924.41,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.8316,104.734,101.439,97.126,96.5001,95.4403,8.84066,30.64,0.0,0.0,-43.8811,99.6572,95.4191,49.1414,220.05900000000003,49.8004,215.587,310.95,51.88,454.659,456.358,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.952,528.841,602.836,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,603.316,29.8535,584.999,1624.37
2020-11-1 04:00:55,97.0391,97.7717,97.8327,98.4432,97.1612,98.5653,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.431,86.5995,89.2247,87.3748,58.4615,51.917,68.4249,105.25,105.25,92.0635,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.5678,40.3236,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,49.7253,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,26.8926,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1594.33,276.34,1921.82,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.8316,104.395,101.276,96.0339,95.647,96.314,8.84066,34.1423,0.0,0.0,-49.244,99.6572,95.4191,50.2499,219.356,51.4173,215.004,310.95,51.88,455.723,456.358,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.952,528.841,602.836,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,525.302,525.539,603.375,603.339,603.316,29.8535,585.528,1627.13
2020-11-1 04:01:00,97.0391,97.7717,97.8327,98.4432,97.1612,97.2833,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.431,87.149,89.2247,86.4957,58.4615,51.0378,68.4249,105.25,106.129,92.0635,86.3004,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,40.3236,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,49.6032,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,49.7253,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1593.54,276.34,1914.53,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.0417,102.549,99.6434,95.8436,98.2402,93.8558,8.84066,36.0809,0.0,0.0,-64.4768,99.6572,95.4191,50.9191,218.454,52.1139,213.428,310.95,51.88,455.723,457.412,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.8330000000002,528.841,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,618.806,435.87,434.84,526.303,525.539,603.375,603.339,603.316,29.8535,584.999,1629.47
2020-11-1 04:01:05,97.0391,97.7717,97.8327,98.4432,97.1612,97.2833,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.431,87.149,88.9805,87.4725,59.3407,51.0378,68.4249,104.274,103.297,92.0635,87.7656,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,39.7131,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.7998,29.7009,26.2821,49.9084,49.7863,49.1758,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,50.58,49.9695,48.7485,49.7253,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.9084,1593.24,276.34,1917.98,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,89.6033,102.549,99.6434,96.1265,94.5877,96.7999,8.84066,34.6947,0.0,0.0,-75.5755,99.6572,95.4191,52.99,217.252,54.2954,212.819,310.95,51.88,455.723,457.412,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.8330000000002,528.841,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,619.862,435.87,434.84,526.303,525.539,603.375,603.339,603.316,29.8535,584.999,1624.7
2020-11-1 04:01:10,97.0391,97.7717,97.8327,98.4432,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,88.431,87.6984,88.9805,88.54700000000003,60.3175,49.8657,68.4249,103.101,102.32,90.989,86.7888,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.9829,30.8608,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,39.1636,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.1404,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.7998,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,29.7009,50.58,49.9695,48.7485,49.7253,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,48.4432,1592.6,276.34,1919.89,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.9214,105.695,100.647,95.327,95.8226,92.9954,8.84066,35.2427,0.0,0.0,-65.1731,99.6572,95.4191,52.99,216.697,52.3051,212.819,310.95,51.88,455.723,457.412,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.8330000000002,528.841,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,619.862,435.87,434.84,526.303,525.539,603.375,603.339,603.316,29.8535,584.999,1627.55
2020-11-1 04:01:15,97.0391,97.7717,97.8327,98.4432,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,88.5531,87.7595,81.8376,88.9805,88.54700000000003,60.3175,49.8657,68.4249,103.101,100.269,90.989,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.9829,31.4713,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.1807,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,39.1636,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,39.591,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.7998,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,29.7009,51.1294,49.9695,48.7485,49.7253,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.359,1593.54,276.34,1913.65,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.2413,104.834,98.9718,99.3328,95.8507,94.2763,8.84066,37.6615,0.0,0.0,-57.3748,99.6572,95.4191,52.99,214.941,51.0428,213.343,310.95,51.88,455.723,457.412,453.892,529.2959999999998,521.66,603.938,458.033,456.044,535.976,527.816,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,619.862,435.87,434.84,526.303,525.539,603.375,603.339,603.316,29.8535,584.999,1629.76
2020-11-1 04:01:20,97.0391,97.7717,97.8327,98.4432,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,87.7595,87.7595,86.3553,88.9805,87.4725,59.1453,48.9866,68.4249,103.101,100.269,90.989,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,31.5324,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,32.6313,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,41.0562,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,39.591,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.7998,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,29.7009,51.1294,49.9695,48.7485,49.7253,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.359,1588.82,276.34,1907.03,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,87.4216,103.542,98.8776,96.5983,94.6836,92.8433,8.84066,38.9155,0.0,0.0,-35.3288,99.6572,95.4191,52.99,214.104,51.2076,213.895,310.95,51.88,455.723,457.412,453.892,530.323,521.66,603.938,459.062,456.044,535.976,527.816,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,533.196,619.862,435.87,434.84,526.303,525.539,603.375,603.339,603.316,29.8535,584.471,1630.6
2020-11-1 04:01:25,97.0391,97.7717,97.8327,98.4432,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,87.7595,86.3553,88.37,87.4725,59.1453,48.1074,70.3785,102.222,101.148,90.989,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,31.5324,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.5678,40.4457,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.2625,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.359,1592.79,276.34,1913.26,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,88.6964,103.804,98.8222,96.6115,95.7548,96.3303,8.84066,39.6458,0.0,0.0,-37.8711,99.6572,95.4191,52.2106,214.104,51.2076,213.895,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,535.976,527.816,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,534.2,619.862,435.87,434.84,526.303,526.614,603.375,603.339,603.316,29.8535,584.999,1631.33
2020-11-1 04:01:30,97.0391,97.7717,97.8327,98.4432,97.1612,97.8327,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,87.0269,86.9048,87.8205,87.4725,60.0244,48.1074,69.4017,103.785,103.297,90.989,86.6911,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,31.5324,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.3578,28.7241,28.9072,39.8352,40.5678,38.9194,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.2625,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,52.1062,47.7717,29.0904,25.0,50.4579,27.2589,55.2808,11.6911,48.0159,1.12943,49.359,1595.32,276.34,1922.18,1.0,1.0,1.0,1.0,1.0,1.0,48.9606,28.515,49.6871,49.7909,49.4795,49.5833,89.6195,105.413,101.241,95.8156,96.8718,95.6256,8.84066,39.89,0.0,0.0,-29.0081,99.6572,95.4191,49.2695,217.055,51.7155,214.626,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,535.976,527.816,603.915,407.481,405.605,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,534.2,619.862,435.87,434.84,526.303,526.614,603.375,603.339,603.316,30.0244,583.942,1635.41
2020-11-1 04:01:35,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,87.0269,87.4542,87.8205,87.4725,58.9499,48.9866,70.4762,103.785,103.297,90.989,86.6911,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.3578,28.7241,28.3578,39.8352,40.5678,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,40.2625,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1594.58,275.067,1916.09,1.0,1.0,1.0,1.0,1.0,1.0,48.4936,28.515,49.2201,49.272,49.0125,49.0125,87.1355,104.622,98.6444,96.0486,94.8013,94.694,8.84066,40.6577,0.0,0.0,-13.0773,99.6572,95.4191,47.927,219.007,50.3514,216.506,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,535.976,527.816,603.915,407.481,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,434.48,435.799,532.0509999999998,534.2,619.862,435.87,434.84,526.303,526.614,603.375,603.339,603.316,30.0244,583.413,1635.24
2020-11-1 04:01:40,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,87.0269,85.5617,87.8205,86.398,58.9499,49.8657,69.4994,103.785,103.297,89.8168,86.6911,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.7497,22.0085,35.1954,28.3578,28.7241,28.9072,39.8352,40.5678,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,50.4579,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.9451,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1592.2,272.165,1919.38,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,49.272,48.4936,48.4936,91.0256,104.025,100.271,95.895,94.6716,95.6418,8.95055,41.3826,0.0,0.0,-5.01766,99.6572,95.4191,47.1968,219.509,50.9259,219.251,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,536.119,527.816,603.915,407.481,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,435.87,435.87,526.303,526.614,603.375,603.339,604.346,30.0244,583.942,1634.26
2020-11-1 04:01:45,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,85.5617,87.8205,87.5702,57.9731,49.8657,69.4994,103.785,102.222,89.8168,85.5189,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.3578,28.7241,28.3578,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.8474,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.3956,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1584.28,270.531,1922.73,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.4971,107.796,100.29,96.5284,96.2649,96.6669,8.95055,41.327,0.0,0.0,-13.7283,99.6572,95.4191,47.1968,221.066,50.9746,219.251,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,536.119,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,435.87,435.87,526.303,526.614,603.375,603.339,604.346,30.0244,583.942,1625.61
2020-11-1 04:01:50,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.1111,87.8205,87.5702,57.9731,50.7448,69.4994,103.785,103.98,89.8168,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,49.4811,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.8474,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,49.7253,49.9084,40.5678,40.0183,39.7131,40.3846,29.3956,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,67.3077,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1586.82,269.97700000000003,1921.73,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.7465,105.738,99.5551,97.1772,96.3714,94.0727,8.95055,43.3202,0.0,0.0,-9.18321,99.6572,95.4191,47.8716,221.723,50.9746,218.112,310.95,51.88,455.723,457.412,454.899,530.323,521.66,603.938,459.062,456.044,536.2869999999998,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,435.87,435.87,526.303,526.614,603.375,604.371,604.346,30.0244,583.413,1628.52
2020-11-1 04:01:55,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.1111,87.8205,88.54700000000003,58.9499,52.7961,69.4994,103.687,103.98,90.7936,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,48.5043,49.7253,48.9927,49.359,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,50.3358,49.8474,50.1526,50.58,40.1404,40.1404,40.7509,40.0183,30.1282,30.1893,29.7009,26.2821,49.9084,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,29.3956,29.5788,35.6227,30.2503,51.1294,49.9695,48.7485,49.7253,68.4066,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1583.65,269.97700000000003,1911.87,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.6357,104.358,100.709,96.4512,96.0479,94.6641,8.95055,42.639,0.0,0.0,-15.195,99.6572,95.4191,47.8716,221.723,50.9746,218.112,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.2869999999998,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,435.87,435.87,526.303,526.614,603.375,604.371,604.346,30.0244,582.885,1626.29
2020-11-1 04:02:00,97.0391,97.7717,97.8327,98.4432,97.1612,98.3822,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.6606,87.8205,87.0818,58.9499,52.7961,69.4994,105.055,105.348,90.7936,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.9927,48.8095,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,40.7509,40.0183,30.1282,29.6398,29.7009,26.2821,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,29.3956,29.5788,35.6227,30.2503,50.5189,49.1758,48.7485,49.7253,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1583.33,269.97700000000003,1921.93,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.7571,107.093,98.7852,96.9904,95.2906,92.7237,8.95055,43.5491,0.0,0.0,-40.3203,99.6572,95.4191,48.6631,221.877,50.3996,219.474,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.2869999999998,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,435.87,435.87,526.303,526.614,604.431,604.371,604.346,30.0244,582.885,1626.04
2020-11-1 04:02:05,97.0391,97.7717,97.8327,98.4432,97.7106,97.1612,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,87.21,87.2711,87.0818,58.9499,52.7961,69.4994,105.153,105.348,91.7704,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.9927,48.8095,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,40.7509,40.0183,30.1282,29.6398,29.7009,26.2821,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,29.3956,29.5788,35.6227,30.2503,50.5189,49.1758,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1578.67,271.126,1923.46,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.9501,105.116,98.7852,98.6832,94.9247,95.5192,8.95055,41.2328,0.0,0.0,-45.6624,99.6572,95.4191,49.3761,221.223,51.0234,219.474,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.2869999999998,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,508.674,612.502,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.0244,582.885,1624.52
2020-11-1 04:02:10,97.0391,97.7717,97.8327,98.4432,97.7106,97.1612,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,87.21,87.2711,87.0818,58.9499,52.7961,69.4994,103.687,105.25,91.7704,86.0073,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.9927,48.8095,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,30.1282,29.6398,29.7009,26.2821,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,33.0586,32.6313,35.6227,31.044,50.5189,49.1758,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1581.27,271.776,1919.68,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.7583,105.742,99.4454,97.8135,94.7802,96.1984,8.84066,40.6589,0.0,0.0,-61.731,99.6572,95.4191,50.5925,220.007,51.0234,219.474,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.2869999999998,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,509.725,613.51,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.0244,581.827,1620.39
2020-11-1 04:02:15,97.0391,97.7717,97.8327,98.4432,97.7106,97.1612,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.1111,87.2711,87.0818,58.9499,52.7961,69.4994,103.687,103.98,91.7704,85.0305,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.8095,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,30.1282,30.5556,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,35.7448,35.1343,33.9744,26.2821,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,34.2186,35.6227,35.7448,50.5189,49.1758,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1586.92,271.776,1912.15,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.4463,107.131,98.8718,95.6191,96.5282,93.4471,8.84066,39.3339,0.0,0.0,-110.966,99.6572,95.4191,51.7441,219.351,51.9787,218.797,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.168,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,509.725,613.51,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.0244,582.356,1628.75
2020-11-1 04:02:20,97.0391,97.7717,97.8327,98.4432,97.7106,97.1612,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.7827,87.2711,87.0818,58.9499,52.7961,69.4994,103.687,102.515,92.7473,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.8095,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.7241,28.9072,39.8352,40.0183,40.5678,39.4078,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,35.7448,36.1722,34.5849,28.2357,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,50.5189,49.1758,48.7485,49.1758,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1585.03,271.268,1914.58,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.8781,106.155,99.496,95.3104,95.2656,93.4471,8.741760000000001,43.0516,0.0,0.0,-139.241,99.6572,95.4191,51.7441,221.68,51.9787,218.167,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.168,527.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,509.725,613.51,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1628.88
2020-11-1 04:02:25,97.0391,97.7717,97.8327,98.4432,97.7106,97.1612,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,86.7827,87.2711,87.9609,58.9499,53.7729,69.4994,102.515,101.148,91.8681,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.8095,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.1746,28.9072,39.8352,40.0183,39.9573,38.8584,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,49.4811,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,35.7448,36.1722,34.5849,28.7851,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,50.5189,49.1758,48.7485,49.1758,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,49.42,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1580.4,271.268,1900.16,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.6357,106.266,97.6823,95.3104,93.8518,93.7366,8.741760000000001,39.1348,0.0,0.0,-150.88299999999995,99.6572,95.4191,51.1259,223.517,51.9787,218.844,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,536.025,526.816,603.915,408.49300000000005,406.617,513.684,513.684,614.059,407.531,406.953,510.607,509.725,613.51,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1623.67
2020-11-1 04:02:30,97.0391,97.7717,97.8327,98.4432,97.7106,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,86.9048,86.4774,84.76799999999999,87.2711,87.9609,58.0708,53.7729,69.4994,101.538,101.148,91.8681,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.8095,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.1746,28.9072,39.8352,40.0183,39.4078,38.8584,30.1893,30.2503,30.1893,23.1075,49.6642,49.42,48.9316,48.9316,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,28.7851,49.359,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,50.5189,49.1758,48.7485,49.1758,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,50.5189,27.2589,53.8156,11.6911,46.4286,1.12943,48.3211,1583.77,270.746,1910.94,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.555,105.943,98.7324,93.8929,94.0401,95.2332,8.741760000000001,37.4118,0.0,0.0,-123.927,99.6572,95.4191,50.551,224.997,51.3052,219.523,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.906,526.816,604.923,408.49300000000005,406.617,513.684,513.684,615.092,407.531,406.953,510.607,509.725,613.51,435.51,435.799,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1624.18
2020-11-1 04:02:35,97.0391,97.7717,97.8327,98.4432,97.7106,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,85.5006,86.4774,85.3175,87.2711,85.9096,58.0708,53.7729,70.3785,101.538,102.125,88.9377,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,30.1893,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,32.7534,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,38.8584,38.8584,30.1893,30.2503,30.1893,23.1075,49.6642,48.7485,48.9316,48.9316,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,29.3956,49.0537,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,50.5189,49.1758,48.7485,49.1758,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,48.3211,1584.6,270.746,1906.72,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.0539,104.555,98.5215,96.4817,95.0915,94.5483,8.741760000000001,38.4762,0.0,0.0,-83.1139,99.6572,95.4191,49.3424,224.262,52.4049,218.998,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.763,526.816,604.923,408.49300000000005,406.617,514.688,513.684,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1624.67
2020-11-1 04:02:40,97.0391,97.7717,97.8327,98.4432,97.7106,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,85.5006,85.3175,81.5324,86.5995,85.9096,58.0708,53.7729,69.1087,101.538,102.125,86.7888,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.3346,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,38.3089,39.7131,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.9316,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,30.1282,49.0537,49.7863,48.9316,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,49.1758,48.7485,49.1758,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,48.3211,1584.62,270.233,1905.57,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.8624,103.098,100.014,93.7169,93.9823,94.9276,8.741760000000001,39.1552,0.0,0.0,-84.1419,99.6572,95.4191,49.8773,223.44,51.6497,218.474,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.62,526.816,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1624.01
