Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:02:45,97.0391,97.7717,97.8327,98.4432,97.7106,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,84.0965,84.76799999999999,83.1807,85.1954,85.9096,58.0708,52.4054,69.1087,101.538,100.269,87.8633,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.3346,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,33.3028,33.3028,20.0549,18.7118,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,37.6984,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.9316,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,30.1282,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,49.1758,48.7485,49.1758,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,48.3211,1583.82,270.233,1896.87,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,90.1732,107.523,99.6248,95.3022,96.8153,93.6206,8.85165,42.6411,0.0,0.0,-82.2571,99.6572,95.4191,50.5347,221.52,52.9605,219.1,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.477,526.816,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,532.0509999999998,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1624.78
2020-11-1 04:02:50,97.0391,97.7717,97.8327,98.4432,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,84.0965,84.0965,83.1807,85.1954,84.9328,58.0708,52.4054,69.1087,100.659,99.1941,87.8633,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.9316,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,30.7998,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.9011,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,48.3211,1581.42,270.233,1904.24,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.0672,105.419,99.5173,95.7589,94.5205,93.7217,8.85165,41.4831,0.0,0.0,-38.5923,99.6572,95.4191,51.2621,221.52,54.8707,220.153,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.3340000000002,526.816,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1622.9
2020-11-1 04:02:55,97.0391,97.7717,97.8327,98.4432,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,83.3639,83.3639,81.6545,84.4017,84.9328,57.1917,52.4054,69.1087,99.6825,100.464,87.8633,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,31.3492,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,48.3211,1582.37,270.233,1886.57,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.5361,105.173,98.5535,96.7127,95.2092,90.4159,8.85165,38.7787,0.0,0.0,-24.1854,99.6572,95.4191,53.2865,219.96,54.76300000000001,220.731,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.191,526.816,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1623.97
2020-11-1 04:03:00,97.0391,97.7717,97.8327,98.4432,96.6117,97.7106,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,82.2039,83.3639,81.6545,83.2418,86.105,57.1917,51.2332,69.1087,99.6825,99.5849,86.9841,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,32.1429,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,25.0,50.5189,29.3956,53.8156,11.6911,46.4286,1.12943,49.1758,1576.85,270.233,1891.04,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.2043,105.229,101.465,95.7408,92.9746,94.26,8.85165,38.7104,0.0,0.0,-30.4029,99.6572,95.4191,54.6744,219.007,54.76300000000001,219.786,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,535.048,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1615.56
2020-11-1 04:03:05,97.0391,97.7717,97.8327,98.4432,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,82.2039,81.9597,81.6545,82.4481,85.0305,57.1917,51.2332,69.1087,100.757,101.929,87.8633,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.4335,30.6777,30.5556,47.9548,49.0537,48.3822,48.2601,32.3871,33.486,32.6923,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,32.1429,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,25.0,49.0537,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1574.59,269.731,1892.49,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.9167,105.411,100.441,94.91,92.6173,95.5178,8.95055,38.8317,0.0,0.0,-8.528889999999999,99.6572,95.4191,55.2884,219.661,54.2274,218.528,310.95,51.88,455.723,457.412,454.899,531.349,521.66,603.938,459.062,456.044,534.904,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,580.241,1615.31
2020-11-1 04:03:10,97.0391,97.7717,97.8327,98.4432,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,80.7998,81.4103,77.2589,82.4481,85.0305,57.1917,51.2332,69.1087,100.757,102.906,88.9377,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.9829,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,40.2625,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.7863,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,32.7534,49.0537,49.7863,48.3822,49.2979,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,67.735,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,25.0,49.0537,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1568.8,269.731,1890.19,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.2948,105.145,98.4736,96.1127,95.3569,92.1431,8.95055,41.1148,0.0,0.0,-11.6629,99.6572,95.4191,56.1018,220.911,54.2274,218.528,310.95,51.88,456.741,457.412,455.906,531.349,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1608.91
2020-11-1 04:03:15,97.0391,97.7717,97.8327,98.4432,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,80.7998,81.4103,78.8462,81.7766,83.7607,56.0195,51.2332,69.1087,103.59,107.399,87.6679,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,39.7131,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,33.6691,49.0537,49.7863,48.3822,48.3211,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,25.0,49.0537,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1568.14,269.731,1891.71,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.0266,48.4936,89.7584,105.585,97.1143,96.739,94.7505,94.1606,8.85165,37.7046,0.0,0.0,-26.8885,99.6572,95.4191,57.32100000000001,221.612,54.815,218.528,310.95,51.88,456.741,457.412,455.906,531.349,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1609.58
2020-11-1 04:03:20,97.0391,97.7717,97.8327,98.4432,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,79.5177,79.82300000000002,78.8462,80.4945,84.9328,56.0195,51.2332,69.1087,104.762,107.399,87.6679,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,39.7131,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.4689,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.5849,33.6691,49.0537,49.7863,48.3822,48.3211,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.7253,48.6264,48.7485,49.1758,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1566.38,269.731,1891.16,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.0266,48.4936,88.2016,103.276,99.2114,96.7927,93.6399,94.4246,8.85165,41.5541,0.0,0.0,-39.0949,99.6572,95.4191,57.32100000000001,220.561,54.2801,219.1,310.95,51.88,456.741,457.412,455.906,531.349,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1605.5
2020-11-1 04:03:25,97.0391,97.7717,97.8327,98.4432,96.6117,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,78.1135,78.4799,75.8547,79.9451,84.9328,56.0195,50.3541,67.9365,104.762,109.353,88.84,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.4249,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,39.1636,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,38.9194,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.0354,34.5238,49.0537,49.7863,48.3822,48.3211,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1565.86,269.731,1889.06,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.0266,48.4936,89.4044,105.794,102.118,96.9763,97.1773,94.0256,8.85165,42.2634,0.0,0.0,-57.2245,99.6572,95.4191,55.9507,224.086,51.683,221.422,310.95,51.88,456.741,457.412,455.906,531.349,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1607.66
2020-11-1 04:03:30,97.0391,97.7717,97.8327,98.4432,97.1612,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,78.1135,78.4799,76.5263,79.2735,84.9328,56.0195,50.3541,67.9365,102.32,106.032,88.7424,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,39.1636,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.0354,34.5238,49.0537,49.7863,48.3822,48.3211,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1564.09,269.731,1887.71,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.0266,48.4936,86.1078,104.788,100.041,96.2724,96.0595,93.061,8.85165,43.6581,0.0,0.0,-70.988,99.6572,95.4191,56.768,224.748,51.053,224.137,310.95,51.88,456.741,457.412,455.906,532.3530000000002,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1606.32
2020-11-1 04:03:35,97.0391,97.7717,97.8327,98.4432,97.1612,98.2601,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,76.9536,77.9304,77.0757,77.5031,84.9328,57.094,50.3541,67.9365,102.32,105.836,88.7424,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.486,32.7534,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,39.1636,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1566.52,270.345,1885.06,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.4936,86.6938,104.866,100.871,96.2784,94.2864,94.4487,8.85165,43.4369,0.0,0.0,-86.4876,99.6572,95.4191,56.663,225.644,50.8084,226.966,310.95,51.88,456.741,457.412,455.906,532.3530000000002,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1605.47
2020-11-1 04:03:40,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.8559,97.1001,93.3761,76.221,76.0379,74.0232,76.8926,83.663,57.9731,50.3541,69.1087,103.59,104.957,88.7424,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.486,32.7534,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1558.53,270.941,1883.51,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.2229,104.897,99.9685,96.6766,95.5318,95.1328,8.75275,44.9102,0.0,0.0,-101.444,99.6572,95.4191,55.8474,227.2,48.6346,228.695,310.95,51.88,456.741,457.412,455.906,532.3530000000002,521.66,603.938,459.062,456.044,534.761,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1606.41
2020-11-1 04:03:45,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.2454,97.1001,93.3761,75.0611,76.0379,74.0232,76.8926,83.663,57.9731,51.2332,69.1087,102.515,102.515,88.7424,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.486,32.7534,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4188,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,40.0183,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1560.13,270.941,1890.53,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.8948,104.208,98.5904,98.0829,93.8619,94.9121,8.75275,49.1378,0.0,0.0,-123.617,99.6572,95.4191,55.8474,227.41,47.9732,228.695,310.95,51.88,456.741,457.412,455.906,532.3530000000002,521.66,603.938,459.062,456.044,534.929,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1610.11
2020-11-1 04:03:50,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,96.2454,97.1001,93.3761,74.0232,75.4884,74.6337,74.939,84.8352,57.9731,51.2332,68.0342,101.441,102.515,89.9145,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.486,32.7534,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,67.735,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1559.32,270.941,1885.14,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.5872,105.24,99.4364,94.663,96.4774,93.9495,8.75275,51.0478,0.0,0.0,-102.236,99.6572,95.4191,54.2206,227.41,48.4501,228.695,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,459.062,456.044,534.929,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1608.18
2020-11-1 04:03:55,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.5739,96.2454,93.3761,74.0232,74.0232,71.2149,73.9011,84.8352,57.9731,50.2564,68.0342,102.515,100.659,89.0354,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,32.9365,32.7534,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.9683,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,67.735,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1564.04,270.941,1883.64,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.8907,105.4,99.2409,95.7004,95.2407,92.5399,8.75275,50.6627,0.0,0.0,-89.8715,99.6572,95.4191,53.719,227.123,47.7117,229.227,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,459.062,456.044,534.929,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1610.82
2020-11-1 04:04:00,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.5739,96.2454,93.3761,72.9853,73.4737,71.2149,73.9011,84.8352,56.801,50.2564,68.0342,101.538,99.4872,87.7656,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,47.7717,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,29.0904,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.3822,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,48.9927,48.6264,48.7485,49.1758,67.735,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1565.66,270.941,1890.6,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.8036,104.615,98.9389,95.1752,93.9228,93.8242,8.75275,53.3385,0.0,0.0,-81.8898,99.6572,95.4191,54.3775,224.215,47.1889,229.227,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,459.062,456.044,534.929,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1616.65
2020-11-1 04:04:05,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.0244,96.2454,92.5214,72.619,72.6801,71.7644,73.3516,84.8352,56.801,50.2564,68.0342,101.538,99.4872,88.6447,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,40.5067,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,47.8327,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.0733,35.7448,48.9927,48.6264,48.7485,49.1758,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1568.92,271.47900000000004,1892.71,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.2931,106.769,98.9389,97.2928,94.9448,95.907,8.85165,49.9915,0.0,0.0,-81.1007,99.6572,95.4191,53.1733,223.55,46.4456,227.985,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,459.062,456.044,534.929,525.814,604.923,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1619.02
2020-11-1 04:04:10,97.0391,97.7717,97.8327,98.4432,97.1612,98.8095,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.0244,95.6349,92.5214,71.7033,71.0928,71.7644,71.6423,84.8352,55.2381,49.3773,68.0342,101.538,102.613,88.6447,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,39.8962,30.1893,30.2503,30.1893,23.1075,49.1148,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,47.8327,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.0733,35.7448,50.3358,48.6264,48.7485,49.1758,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1572.98,271.47900000000004,1882.0,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.5991,105.079,98.9389,96.6038,94.5243,94.4832,8.85165,51.3677,0.0,0.0,-59.2029,99.6572,95.4191,52.5745,222.024,46.966,226.575,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.929,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1622.47
2020-11-1 04:04:15,97.0391,97.7717,97.8327,98.4432,97.1612,96.4286,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.0244,95.6349,92.5214,71.0317,71.0928,67.9182,71.0928,83.956,54.1636,49.3773,67.0574,102.515,101.538,88.6447,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,39.8962,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.0733,35.7448,48.6264,48.6264,48.7485,49.1758,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1576.2,271.47900000000004,1882.3,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.5376,105.701,98.9389,95.726,94.0601,94.7292,8.85165,51.802,0.0,0.0,-16.2481,99.6572,95.4191,53.0764,222.683,46.3166,223.854,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.929,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1625.7
2020-11-1 04:04:20,97.0391,97.7717,97.8327,98.4432,97.1612,97.0391,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.0244,95.6349,92.5214,69.5055,70.2991,67.9182,71.0928,82.9792,54.1636,49.3773,66.1783,100.464,101.538,88.6447,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,39.8962,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.0733,35.7448,50.0305,48.6264,48.7485,49.1758,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1573.78,271.47900000000004,1886.16,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.8397,105.679,99.6631,95.6225,94.2912,93.6741,8.85165,47.8304,0.0,0.0,-13.1751,99.6572,95.4191,53.0764,222.683,45.7514,220.99400000000003,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.761,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.827,1622.48
2020-11-1 04:04:25,97.0391,97.7717,97.8327,98.4432,97.1612,97.0391,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,95.0244,95.6349,91.0562,68.1624,69.4445,67.9182,69.7497,85.1282,54.1636,48.3028,66.1783,99.3895,104.176,88.6447,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,39.8962,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,33.1197,35.7448,49.4811,48.6264,48.7485,49.1758,68.3455,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1575.29,271.47900000000004,1881.81,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.3249,106.958,97.5062,97.4096,95.7408,95.2567,8.85165,45.6981,0.0,0.0,-25.421,99.6572,95.4191,53.0764,222.08,45.1446,217.905,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.761,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,580.77,1622.19
2020-11-1 04:04:30,97.0391,97.7717,97.8327,98.4432,97.1612,97.0391,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,94.3529,95.0855,91.3004,68.1624,67.9792,67.9182,68.4066,85.1282,54.1636,49.2796,66.1783,98.315,104.176,88.6447,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,39.2857,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.1148,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,67.4298,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1577.85,271.47900000000004,1881.08,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.3249,104.814,97.5062,96.1249,93.8574,93.0212,8.85165,46.3319,0.0,0.0,-36.0413,99.6572,95.4191,54.0802,220.311,44.1554,215.722,310.95,51.88,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.761,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,580.77,1624.58
2020-11-1 04:04:35,97.0391,97.7717,97.8327,98.4432,97.1612,97.0391,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,94.3529,94.475,91.3004,67.0635,67.9792,67.9182,67.8571,84.1514,53.2845,49.2796,66.1783,101.343,105.055,88.6447,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,50.8852,49.2979,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,68.4066,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1577.7,271.47900000000004,1883.06,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.2129,103.174,97.4871,97.9703,94.5895,94.2139,8.85165,48.6062,0.0,0.0,-49.4174,99.6572,95.4191,54.6818,219.604,44.0621,214.998,310.95,52.9,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.761,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,604.346,30.1954,581.299,1625.51
2020-11-1 04:04:40,97.0391,97.7717,97.8327,98.4432,97.7106,97.5885,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,94.3529,94.475,90.7509,66.3309,66.5751,64.072,67.8571,83.2723,53.2845,49.2796,66.1783,100.171,107.595,88.6447,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,68.4066,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1578.7,271.47900000000004,1880.65,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.0139,104.635,98.5513,97.4594,95.394,94.9385,8.85165,50.9709,0.0,0.0,-37.4407,99.6572,95.4191,53.4247,219.047,44.6593,213.956,310.95,52.9,456.741,457.412,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.761,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.1954,581.827,1628.1
2020-11-1 04:04:45,97.0391,97.7717,97.8327,98.4432,97.7106,97.5885,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,94.475,90.2015,65.5372,66.0256,64.072,66.3309,82.1978,53.2845,49.2796,67.1551,99.1941,107.595,88.6447,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.6032,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,67.735,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1576.29,271.47900000000004,1886.74,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,85.8812,105.724,97.0139,96.3084,95.5262,93.8596,8.85165,50.5441,0.0,0.0,-39.3855,99.6572,95.4191,53.4247,219.047,46.0566,212.512,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.618,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.1954,581.827,1627.55
2020-11-1 04:04:50,97.0391,97.7717,97.8327,98.4432,97.7106,97.5885,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,94.475,90.2015,64.2552,65.4151,64.6215,64.9878,81.221,53.2845,49.2796,65.5922,100.171,105.836,88.6447,85.2259,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.0672,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.6288,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.0537,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,68.3455,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1575.68,271.47900000000004,1878.85,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.5107,103.84,99.7964,97.0612,93.9753,93.0491,8.85165,48.222,0.0,0.0,-64.4119,99.6572,95.4191,52.7668,218.497,46.5815,210.936,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.475,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.1954,581.827,1623.08
2020-11-1 04:04:55,97.0391,97.7717,97.8327,98.4432,97.7106,97.5885,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,93.8034,89.652,64.2552,63.8889,57.90600000000001,64.4383,82.4908,53.2845,49.2796,64.6154,100.171,107.204,89.5238,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.6777,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.0794,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.0537,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.5995,35.7448,49.4811,48.6264,48.7485,49.1758,68.3455,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1575.39,271.47900000000004,1877.12,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.7425,104.675,99.1508,97.1267,95.0365,95.6552,8.85165,48.6652,0.0,0.0,-91.7235,99.6572,95.4191,51.8542,217.9,46.5815,211.533,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.475,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.1954,581.827,1624.25
2020-11-1 04:05:00,97.0391,97.7717,97.8327,98.4432,95.8791,98.138,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,93.8034,91.2393,62.79,63.2173,60.8974,64.4383,83.37,54.1636,49.2796,64.6154,100.171,106.911,89.5238,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,31.2271,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.0794,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,48.5043,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.5995,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1572.03,271.47900000000004,1877.23,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.7951,105.311,99.8333,96.9717,93.1929,94.5505,8.85165,50.2929,0.0,0.0,-92.1007,99.6572,95.4191,52.563,215.051,45.8817,212.192,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.332,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,581.299,1624.13
2020-11-1 04:05:05,97.0391,97.7717,97.8327,98.4432,96.6117,98.138,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,93.8034,91.2393,62.79,62.4237,61.4469,63.0952,83.37,53.2845,48.2051,64.6154,99.2918,104.274,89.5238,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.9829,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.0794,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.5995,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1575.44,270.951,1893.68,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.3056,104.396,99.3195,97.4707,95.2744,94.1691,8.85165,51.5613,0.0,0.0,-96.9286,99.6572,95.4191,51.9637,213.716,45.8382,212.192,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.332,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,581.827,1627.95
