Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:05:10,97.0391,97.7717,97.8327,98.4432,96.6117,98.6874,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,93.8034,91.2393,61.8742,61.8742,61.4469,61.9963,83.37,53.2845,49.0842,65.4945,99.2918,102.418,89.5238,84.0537,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,30.9219,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.0794,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1569.95,270.436,1881.27,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,90.2086,105.79,97.5386,95.2183,93.5923,95.9119,8.85165,51.8192,0.0,0.0,-87.463,99.6572,95.4191,51.4604,212.331,43.4875,212.192,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.332,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,581.827,1622.57
2020-11-1 04:05:15,97.0391,97.7717,97.8327,98.4432,96.6117,98.6874,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,93.4982,93.8034,91.2393,60.9585,60.5311,57.7228,61.3248,83.37,53.2845,49.0842,66.3736,100.171,105.055,89.5238,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.1648,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,39.5299,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1573.83,270.436,1872.35,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,85.4022,104.058,96.8592,95.8513,93.5923,93.9937,8.75275,51.4732,0.0,0.0,-66.5604,99.6572,95.4191,52.7878,210.645,44.842,213.986,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,460.069,456.044,534.332,525.814,603.9169999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.885,1623.68
2020-11-1 04:05:20,97.0391,97.7717,97.8327,98.4432,96.6117,98.6874,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.5824,93.254,89.2247,59.5543,59.6154,58.2723,61.3248,84.3468,52.4054,49.0842,65.4945,100.171,105.739,90.7936,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.1648,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,39.5299,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1569.95,270.436,1877.94,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.9203,102.316,98.2148,94.1541,93.7607,95.3125,8.75275,51.2194,0.0,0.0,-78.054,99.6572,95.4191,51.9449,211.18400000000003,44.842,215.722,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,461.073,456.044,534.332,525.814,602.9119999999998,408.49300000000005,406.617,514.688,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.356,1619.16
2020-11-1 04:05:25,97.0391,97.7717,97.8327,98.4432,96.6117,96.7338,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.5824,92.6435,88.8584,58.2723,59.0659,58.2723,58.8828,83.1746,51.4286,49.0842,65.4945,100.171,104.86,88.84,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.1648,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,39.5299,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,48.8706,40.5678,40.0183,39.1636,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1570.09,270.436,1881.61,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,85.9295,102.834,97.4664,94.9942,96.3093,93.7081,8.85165,52.9084,0.0,0.0,-49.0297,99.6572,95.4191,50.5873,214.602,45.4477,217.327,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,461.073,456.044,534.475,525.814,602.9119999999998,408.49300000000005,406.617,515.714,514.712,615.092,407.531,406.953,511.61,509.725,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.356,1622.13
2020-11-1 04:05:30,97.0391,97.7717,97.8327,98.4432,96.6117,96.7338,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.5824,92.6435,90.7509,58.2723,58.4554,58.8217,58.8828,83.1746,51.4286,49.0842,64.127,99.1941,104.86,88.84,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,39.5299,38.7363,30.1893,30.2503,30.1893,23.1075,48.5653,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1568.48,270.436,1878.26,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.88799999999998,104.315,99.3734,95.9484,94.9252,93.7081,8.85165,51.06,0.0,0.0,-10.5077,99.6572,95.4191,49.9285,216.73,45.4048,218.582,310.95,52.9,456.741,458.418,454.854,532.3530000000002,521.66,603.938,461.073,456.044,534.475,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.356,1622.83
2020-11-1 04:05:35,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.5824,92.6435,89.9573,57.4176,57.4176,54.7314,58.3333,83.1746,51.4286,51.917,64.127,98.2173,104.86,85.1282,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.9805,38.7363,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,50.0305,48.6264,48.7485,49.1758,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1567.57,269.932,1873.0,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,86.9046,102.914,97.3506,96.7291,94.1378,94.7986,8.85165,54.3413,0.0,0.0,-0.884165,99.6572,95.4191,50.5462,217.424,44.582,219.892,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,603.938,461.073,456.044,534.475,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.885,1620.88
2020-11-1 04:05:40,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,88.8584,56.3797,56.8681,54.7314,56.3187,81.4164,51.4286,54.5543,64.127,98.2173,102.613,82.7839,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.9805,38.7363,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,49.4811,48.6264,48.7485,49.1758,68.1013,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,53.8156,13.2173,46.4286,1.12943,49.1758,1567.57,269.932,1886.28,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,89.6137,105.828,97.5082,98.008,93.3285,94.9121,8.95055,53.0638,0.0,0.0,-11.2579,99.6572,95.4191,49.997,218.866,44.582,220.572,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,603.938,461.073,456.044,534.594,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.885,1620.92
2020-11-1 04:05:45,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,88.8584,55.8303,55.4029,55.2808,56.3187,81.4164,50.5494,54.5543,63.2479,98.2173,101.636,81.9048,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.0904,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.9805,38.7363,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,49.4811,48.6264,48.7485,49.1758,68.1013,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,52.5336,15.1709,46.4286,1.12943,47.7106,1566.76,269.932,1879.03,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,88.40100000000002,105.828,98.4742,94.9721,95.3622,94.804,8.85165,52.9752,0.0,0.0,-5.77722,99.6572,95.4191,49.997,218.866,45.5806,220.572,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,603.938,461.073,456.044,534.737,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.356,1620.79
2020-11-1 04:05:50,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,88.3089,54.5482,54.7314,55.2808,55.7082,81.4164,50.5494,52.5031,63.2479,99.3895,100.757,81.0256,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.6398,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.9805,38.1868,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,49.4811,48.6264,48.7485,49.1758,67.4298,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,52.5336,15.1709,46.4286,1.12943,47.7106,1561.9,269.932,1882.14,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.6493,48.7531,48.4936,48.4936,87.6549,107.045,98.3487,93.3787,96.1286,94.104,8.85165,51.9204,0.0,0.0,-25.6427,99.6572,95.4191,49.997,218.866,44.1554,218.59,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.023,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,581.827,1613.01
2020-11-1 04:05:55,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,88.37,53.9988,53.7546,51.1905,53.7546,81.4164,50.5494,51.6239,63.2479,100.855,103.004,83.1746,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.6398,30.6777,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.431,38.1868,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.4689,36.2943,36.1722,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,49.4811,48.6264,48.7485,49.1758,68.4676,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,29.3956,52.5336,15.1709,46.4286,1.12943,47.7106,1564.38,269.376,1877.34,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.4936,87.9119,104.594,98.3487,95.2184,93.2296,93.3469,8.85165,56.7252,0.0,0.0,-38.3663,99.6572,95.4191,51.2782,218.359,45.2764,216.616,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.1659999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,604.431,604.371,603.271,30.3663,582.885,1617.62
2020-11-1 04:06:00,97.0391,97.7717,97.8327,98.4432,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,90.3846,52.6557,52.5946,51.1905,53.7546,81.4164,50.5494,51.6239,63.2479,100.855,102.906,86.8864,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.6398,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.431,40.7509,30.1893,30.2503,30.1893,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,38.9194,36.2943,35.2564,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,36.2332,35.7448,49.4811,48.6264,48.7485,48.5043,68.4676,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,52.5336,15.1709,46.4286,1.12943,47.7106,1560.18,269.376,1880.32,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.4936,87.9612,103.8,97.577,93.6618,95.3361,95.4763,8.85165,57.7971,0.0,0.0,-41.8821,99.6572,95.4191,50.5572,219.411,45.2764,215.023,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.309,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,615.092,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,604.371,603.271,30.3663,581.827,1617.27
2020-11-1 04:06:05,97.0391,97.7717,97.8327,98.9927,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,92.033,92.6435,90.3846,51.5568,51.3736,51.7399,52.3504,82.5885,51.4286,50.7448,64.127,100.855,104.86,87.7656,84.5421,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.7143,60.2869,29.884,29.6398,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,38.431,40.7509,30.1893,30.2503,29.5177,23.1075,49.2369,48.7485,48.9316,48.9316,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,38.9194,36.2943,35.2564,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.4811,48.6264,48.7485,48.5043,68.2845,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,47.7106,1558.56,269.376,1873.61,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.4936,88.8668,103.8,99.7967,92.9343,93.3271,91.0989,8.75275,56.6812,0.0,0.0,-64.1831,99.6572,95.4191,51.0948,219.961,44.6593,216.374,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.453,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,604.371,603.271,30.3663,582.356,1613.61
2020-11-1 04:06:10,97.0391,97.7717,97.8327,98.9927,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,91.2393,91.9719,88.9194,51.5568,50.7021,51.7399,51.3126,81.7094,51.4286,50.7448,65.0061,100.855,105.739,88.84,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,61.3248,60.2869,29.884,30.2503,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,32.9976,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.2625,40.7509,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,38.9194,36.2943,35.3175,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.4811,48.6264,48.7485,48.5043,68.2845,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,47.7106,1555.97,269.376,1874.32,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.4936,86.8819,103.968,98.9684,94.6566,93.3271,92.0416,8.75275,56.6395,0.0,0.0,-93.1665,99.6572,95.4191,50.4916,219.318,46.9782,218.598,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.453,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,604.371,603.271,30.3663,582.356,1615.14
2020-11-1 04:06:15,97.0391,97.7717,97.8327,98.9927,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,91.2393,91.3004,88.37,50.0305,50.0305,47.6496,50.7631,81.7094,51.4286,50.7448,65.0061,101.734,104.86,89.9145,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,30.2503,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.2625,40.7509,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,38.9194,36.2943,35.92800000000001,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.4811,48.6264,48.7485,48.5043,68.2845,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1556.02,269.376,1873.31,1.0,1.0,1.0,1.0,1.0,1.0,47.9747,28.515,48.1822,48.7531,48.4936,48.0266,86.2398,104.928,99.0632,95.0525,94.4785,90.71,8.64286,55.1677,0.0,0.0,-112.469,99.6572,95.4191,50.4916,218.479,46.2771,218.598,310.95,52.9,457.745,458.418,454.854,532.3530000000002,520.637,604.97,461.073,456.044,535.571,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.3663,582.356,1611.92
2020-11-1 04:06:20,97.0391,97.7717,97.8327,98.9927,96.6117,96.1844,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,91.2393,91.3004,87.8205,49.4811,49.4811,48.2601,50.7631,80.8303,51.4286,50.7448,65.0061,100.366,106.129,86.5934,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,30.7998,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,28.4799,28.9072,39.8352,40.0183,40.2625,40.7509,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,40.3846,35.3175,35.6838,35.6227,35.7448,49.2979,48.6264,48.7485,48.5043,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1552.76,268.838,1869.09,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.7531,48.4936,48.0266,88.7249,102.423,97.1989,94.2874,93.1677,94.1765,8.64286,55.6725,0.0,0.0,-128.045,99.6572,95.4191,51.3537,217.788,45.7506,217.235,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.571,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.3663,581.827,1608.26
2020-11-1 04:06:25,97.0391,97.7717,97.8327,98.3822,96.6117,96.8559,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,92.6435,90.3846,91.3004,87.2711,48.8095,48.13800000000001,48.2601,49.6032,79.9512,51.4286,49.8657,65.0061,99.3895,106.813,83.1746,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,30.7998,30.1282,30.5556,47.9548,48.5043,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.2625,40.7509,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.9316,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.8474,49.2369,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.5678,40.0183,39.7131,39.8352,35.3175,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1550.98,268.838,1875.6,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.7531,48.0266,48.0266,86.1963,104.253,99.0404,95.2983,92.0071,93.7137,8.64286,60.458,0.0,0.0,-114.855,99.6572,95.4191,52.0862,218.325,46.4862,216.009,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.571,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,511.61,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.3663,581.827,1609.29
2020-11-1 04:06:30,97.0391,97.7717,97.8327,98.3822,96.6117,96.8559,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,90.3846,91.3004,87.2711,47.4664,47.5275,48.2601,48.5043,79.9512,51.4286,51.2332,62.6618,99.3895,105.934,81.1233,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,28.9683,30.1282,30.5556,47.9548,47.9548,48.3211,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.2625,40.0794,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,39.4689,40.0183,39.7131,39.8352,35.3175,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.3455,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,26.7094,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1550.84,268.838,1873.4,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.7531,48.0266,48.0266,88.5036,104.665,98.1358,96.1495,93.4209,94.4002,8.64286,58.6768,0.0,0.0,-79.1374,99.6572,95.4191,51.463,221.05900000000003,47.1744,216.009,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.69,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.299,1607.29
2020-11-1 04:06:35,97.0391,97.7717,97.8327,98.3822,97.1612,96.8559,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,89.8352,90.3846,91.3004,86.7216,47.4664,46.3065,44.2918,47.9548,79.9512,51.4286,51.2332,62.6618,99.3895,104.86,82.5885,79.5604,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,28.9683,30.1282,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.812,40.0794,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,49.0537,49.7863,48.5043,49.1148,40.3236,40.0183,39.7131,40.6288,35.3175,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.1624,68.3455,68.895,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1552.38,268.291,1874.19,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,88.2717,105.958,97.038,94.4377,93.4209,92.219,8.64286,54.3088,0.0,0.0,-72.3168,99.6572,95.4191,50.7385,221.05900000000003,47.7361,217.315,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.69,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1610.43
2020-11-1 04:06:40,97.0391,97.7717,97.8327,98.3822,97.1612,96.8559,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,90.3846,91.3004,86.7216,45.9402,45.0855,44.2918,47.1612,79.072,51.4286,51.2332,63.5409,99.3895,104.86,80.8303,79.5604,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,28.9683,30.1282,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.547,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.812,39.5299,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,30.1282,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,49.1148,40.3236,40.0183,39.7131,40.6288,35.3175,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1553.05,268.291,1868.12,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,86.8771,101.13,98.67,94.2598,93.9066,92.9161,8.64286,55.0026,0.0,0.0,-70.3715,99.6572,95.4191,48.911,221.05900000000003,48.9089,218.652,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.5219999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1608.05
2020-11-1 04:06:45,97.0391,97.7717,97.8327,98.3822,97.1612,96.8559,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,90.3846,90.4457,86.1722,44.9634,44.536,44.2918,45.6349,78.0952,51.4286,51.2332,63.5409,100.366,104.86,80.8303,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,28.9683,30.1282,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,32.8755,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.812,39.5299,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,49.1148,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,49.42,48.6264,48.7485,48.5043,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1555.49,268.291,1878.34,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,87.7866,105.445,98.0079,94.9671,94.0232,93.5395,8.741760000000001,55.2907,0.0,0.0,-38.0985,99.6572,95.4191,48.911,221.05900000000003,48.2214,219.271,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.379,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.827,1609.37
2020-11-1 04:06:50,97.0391,97.7717,97.8327,98.3822,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,89.8352,90.4457,86.1722,44.3529,43.315,44.8413,44.7192,78.0952,50.5494,51.2332,62.4664,101.245,107.79,82.7839,81.0256,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.2869,60.2869,29.884,28.9683,30.1282,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.9072,29.0293,28.9072,39.8352,40.0183,40.812,39.5299,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,48.3822,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.1636,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1553.86,268.291,1866.72,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,87.1852,103.691,95.9912,93.2549,94.425,95.378,8.741760000000001,57.0527,0.0,0.0,-24.1885,99.6572,95.4191,51.9306,219.282,48.9089,219.271,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,535.0930000000002,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,613.51,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.827,1610.77
2020-11-1 04:06:55,97.0391,97.7717,97.8327,98.3822,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,89.8352,90.4457,85.6227,43.8034,41.8498,37.0879,44.7192,78.9743,50.5494,48.7912,61.3919,100.073,109.255,84.5421,82.5885,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.6777,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.812,38.9805,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1559.58,268.291,1871.87,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,86.4799,106.057,97.8169,93.2549,94.8467,92.8804,8.741760000000001,53.6825,0.0,0.0,-35.0314,99.6572,95.4191,51.0688,218.647,48.9379,219.786,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.95,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.827,1613.86
2020-11-1 04:07:00,97.0391,97.7717,97.8327,99.9084,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,89.1026,89.8352,85.0733,42.8266,41.8498,40.87300000000001,44.1087,78.9743,49.6703,47.9121,60.5128,101.148,109.255,85.5189,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,30.0061,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.812,38.431,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,50.0916,31.2882,53.8156,15.1709,46.4286,1.12943,48.7485,1557.83,268.291,1861.81,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,88.6282,103.211,99.0861,95.5179,94.6687,96.3739,8.741760000000001,50.5555,0.0,0.0,-53.3215,99.6572,95.4191,49.9285,218.647,48.9379,219.213,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,580.77,1603.92
2020-11-1 04:07:05,97.0391,97.7717,97.8327,98.2601,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,89.1026,89.8352,85.0733,41.6667,41.8498,40.87300000000001,41.9719,77.9976,49.6703,47.9121,60.5128,102.222,109.255,85.5189,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,30.0061,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.812,38.431,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,15.1709,46.4286,1.12943,47.2833,1557.83,267.776,1869.06,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,86.7445,104.472,97.5701,96.3661,94.7222,94.0149,8.741760000000001,51.0194,0.0,0.0,-69.1831,99.6572,95.4191,49.9285,219.187,48.9379,216.782,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.299,1604.55
2020-11-1 04:07:10,97.0391,97.7717,97.8327,98.2601,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,88.9805,89.8352,84.5238,41.0562,41.0562,40.87300000000001,41.9719,76.9231,49.6703,47.9121,60.5128,100.855,109.255,86.398,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.6081,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.812,38.431,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,67.3077,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,15.1709,46.4286,1.12943,47.2833,1556.35,267.776,1866.32,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,89.2635,104.472,97.5701,94.1423,94.473,92.6069,8.741760000000001,54.1865,0.0,0.0,-79.8571,99.6572,95.4191,49.9739,219.871,48.9838,215.249,310.95,52.9,457.745,458.418,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.299,1611.02
2020-11-1 04:07:15,97.0391,97.7717,97.8327,98.2601,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,88.9805,89.2857,84.5238,40.0183,40.3846,40.87300000000001,41.4225,77.8999,49.6703,47.9121,60.5128,100.855,111.209,86.398,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,30.5556,47.9548,47.9548,47.7717,48.2601,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.812,40.2625,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.6874,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,15.1709,46.4286,1.12943,47.2833,1557.07,267.776,1866.57,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,48.1822,48.286,48.0266,48.0266,87.7461,104.571,97.5701,94.2993,92.9228,94.7745,8.741760000000001,55.2434,0.0,0.0,-95.6361,99.6572,95.4191,50.7055,221.295,50.6298,214.733,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.827,1611.5
2020-11-1 04:07:20,97.0391,97.7717,97.8327,97.7106,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,90.6288,88.1868,88.9194,83.9744,39.3468,39.8352,36.9658,39.8962,77.8999,50.6471,47.9121,60.5128,100.855,111.209,87.2772,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,30.5556,47.9548,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,39.5299,40.2625,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.13800000000001,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,48.5043,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.7485,48.6264,48.7485,48.5043,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,15.1709,46.4286,1.12943,47.2833,1555.44,267.203,1868.32,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,88.1932,105.429,97.3449,94.3313,92.7658,91.6944,8.741760000000001,53.6628,0.0,0.0,-115.1,99.6572,95.4191,50.7055,223.17,50.6298,215.968,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,604.97,461.073,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1609.1
2020-11-1 04:07:25,97.0391,97.7717,97.8327,97.7106,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,88.1258,88.1868,88.1868,83.4249,38.7973,38.4921,36.9658,39.8962,77.0208,50.6471,46.9353,61.3919,99.7802,108.181,89.0354,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,29.884,47.9548,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,49.2369,49.2979,48.13800000000001,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,49.5421,47.9548,48.7485,48.5043,68.1013,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,17.0024,46.4286,1.12943,48.6264,1550.69,267.203,1876.45,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,88.9269,106.095,99.7454,95.6281,96.3138,92.4499,8.741760000000001,55.2459,0.0,0.0,-124.736,99.6572,95.4191,50.0417,222.327,50.6298,217.56,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,604.97,462.074,456.044,534.925,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,581.827,1608.6
