Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:07:30,97.0391,97.7717,97.8327,97.7106,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.0269,88.1868,88.1868,85.0733,37.9426,37.8205,36.9658,38.0037,76.044,50.6471,46.9353,61.3919,99.7802,112.967,89.0354,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,29.884,47.9548,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,39.5299,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.6838,36.2332,35.7448,48.9927,47.9548,48.7485,48.5043,68.1013,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.7326,50.8242,47.7717,29.0904,28.4799,48.9316,31.2882,53.8156,17.0024,46.4286,1.12943,48.6264,1551.51,267.203,1860.24,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,90.3708,102.259,94.7551,96.3169,95.1099,93.6761,8.741760000000001,56.04600000000001,0.0,0.0,-126.041,99.6572,95.4191,50.6652,220.801,52.7901,218.285,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,604.97,462.074,456.044,534.925,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1606.46
2020-11-1 04:07:35,97.0391,97.7717,97.8327,97.7106,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,87.2711,88.1868,85.0733,37.2711,36.6606,36.9658,38.0037,76.044,50.6471,46.9353,62.2711,99.7802,111.502,90.0122,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,29.884,47.9548,47.9548,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.6886,22.0085,35.1954,28.3578,29.0293,28.9072,39.8352,40.0183,40.0794,40.2625,30.1893,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,49.7863,40.1404,40.1404,39.652,39.5299,36.2943,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,40.3236,40.0183,39.7131,40.6288,35.5006,35.1343,36.2332,35.7448,48.9927,47.9548,48.7485,48.5043,68.1013,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,46.4286,1.12943,48.6264,1553.0,267.203,1861.31,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,87.1031,104.168,96.6581,95.3859,95.1099,91.5678,8.64286,54.5807,0.0,0.0,-117.116,99.6572,95.4191,50.6652,223.31,52.5792,219.482,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.044,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1607.26
2020-11-1 04:07:40,97.0391,97.7717,97.8327,97.7106,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,87.2711,87.0879,85.0733,35.98900000000001,35.92800000000001,36.9658,36.0501,75.0672,50.6471,46.9353,63.1502,98.9011,109.744,90.0122,84.3468,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,29.884,47.9548,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,40.0794,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,40.1404,40.1404,39.652,39.5299,35.3785,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,46.7338,45.9402,46.978,47.3443,35.5006,35.1343,36.2332,35.7448,48.9927,47.9548,48.7485,48.5043,68.2234,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,45.0855,1.12943,48.6264,1551.37,267.203,1861.91,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,86.8562,104.168,96.1783,94.4591,95.0888,92.5525,8.64286,56.8127,0.0,0.0,-107.531,99.6572,95.4191,47.8169,225.097,52.008,220.052,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.044,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,620.919,436.877,435.87,526.303,526.614,605.461,604.371,602.216,30.5372,582.356,1609.01
2020-11-1 04:07:45,97.0391,97.7717,97.8327,97.1612,97.1612,97.4054,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,86.4774,87.0879,83.6691,35.1954,34.707,32.8144,36.0501,75.0672,50.6471,46.9353,63.1502,98.022,108.181,89.0354,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.0061,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,39.5299,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,45.3907,45.2076,35.3785,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,46.7338,45.9402,45.2686,46.7338,35.5006,35.1343,36.2332,35.7448,48.9927,50.2137,48.7485,49.4811,68.2234,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,45.0855,1.12943,48.6264,1547.28,267.203,1858.78,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,88.5609,105.617,97.1292,95.552,94.3369,92.3073,8.64286,59.8551,0.0,0.0,-94.2445,99.6572,95.4191,46.2147,228.835,52.5414,220.568,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,603.339,602.216,30.5372,581.299,1607.75
2020-11-1 04:07:50,97.0391,97.7717,97.8327,97.1612,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,86.4774,86.4164,83.1197,34.4628,34.0965,32.8144,35.5006,75.0672,50.6471,46.9353,62.0757,98.9011,109.744,90.0122,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,30.5556,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,18.7118,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.7485,48.3822,47.8327,39.5299,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,48.2601,49.7863,47.9548,48.3822,46.7338,45.9402,45.2686,46.7338,35.5006,35.1343,36.2332,35.7448,54.1209,54.0598,52.5336,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,45.0855,1.12943,48.6264,1551.22,267.203,1861.03,1.0,1.0,1.0,1.0,1.0,1.0,47.5076,28.515,47.7152,48.286,48.0266,48.0266,86.1679,106.119,97.1292,94.0616,94.4406,93.9233,8.64286,59.5539,0.0,0.0,-61.9963,99.6572,95.4191,45.6764,230.489,51.9881,222.014,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,603.339,602.216,30.5372,582.356,1605.87
2020-11-1 04:07:55,97.0391,97.7717,97.8327,97.1612,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,85.5617,86.4164,83.1197,33.547,32.9365,32.8144,33.2418,76.044,50.6471,46.9353,61.0989,98.022,108.864,89.0354,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,29.9451,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.0159,48.3822,47.8327,39.5299,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,55.464,49.7863,54.1209,56.4408,46.1233,45.9402,45.2686,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,54.0598,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,45.0855,1.12943,48.6264,1552.18,267.203,1851.91,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,48.0266,48.0266,85.7319,104.215,97.1292,92.1619,93.7424,94.4772,8.64286,58.4603,0.0,0.0,-46.3583,99.6572,95.4191,45.0552,230.489,50.8331,223.981,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,603.339,602.216,30.5372,580.77,1610.89
2020-11-1 04:08:00,97.0391,97.7717,97.8327,98.6874,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,87.7595,85.5617,86.4164,82.5702,32.5702,31.7155,32.8144,33.2418,76.044,50.6471,45.9585,61.0989,98.022,110.33,89.0354,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.9683,29.9451,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.0159,48.3822,47.8327,39.5299,39.8962,38.9805,39.8962,29.7009,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,52.4725,54.1209,54.304,46.1233,45.9402,45.2686,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,54.0598,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,31.2882,52.2283,17.0024,45.0855,1.12943,48.6264,1551.37,267.203,1858.84,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,48.0266,48.0266,86.3223,105.67,98.2616,93.1124,94.4318,93.5873,8.64286,58.6661,0.0,0.0,-57.0021,99.6572,95.4191,45.7579,230.489,51.0417,225.274,310.95,52.9,457.745,459.444,454.854,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,603.339,602.216,30.5372,581.827,1610.67
2020-11-1 04:08:05,97.0391,97.7717,97.8327,98.6874,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,85.3785,84.8291,85.6227,82.5702,31.5324,30.9829,32.8144,33.2418,74.5788,49.768,45.9585,61.0989,98.9011,111.209,88.1563,83.37,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.0159,48.3822,47.8327,39.5299,39.8962,39.8962,39.8962,29.1514,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,45.2686,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,54.0598,53.1441,54.304,68.1013,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1550.74,266.685,1856.81,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,47.5076,48.0266,86.9839,103.172,97.2559,94.732,94.8501,91.6832,8.75275,59.5714,0.0,0.0,-37.6316,99.6572,95.4191,47.5464,229.951,50.4831,226.354,310.95,52.9,457.745,459.444,455.903,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,526.303,526.614,605.461,603.339,602.216,30.5372,581.299,1609.82
2020-11-1 04:08:10,97.0391,97.7717,97.8327,98.6874,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.1575,84.8291,85.0122,82.0208,31.5324,29.7619,29.0293,31.3492,74.5788,51.0378,45.0794,59.243,98.9011,112.674,88.1563,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.884,47.3443,47.9548,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.6874,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,54.0598,53.1441,54.304,68.1013,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1552.37,266.685,1857.06,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,47.5076,48.0266,87.8873,104.527,97.3511,95.5149,92.7921,93.1581,8.75275,57.5891,0.0,0.0,-14.6263,99.6572,95.4191,49.6331,229.951,50.9943,228.117,310.95,52.9,458.75,459.444,455.903,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,581.299,1609.54
2020-11-1 04:08:15,97.0391,97.7717,97.8327,98.0769,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,83.54700000000003,84.8291,85.0122,81.4713,29.9451,29.2125,29.0293,30.6166,72.3321,51.0378,45.0794,59.243,99.8779,111.6,89.4261,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.884,47.3443,47.4054,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,54.0598,53.1441,54.304,67.3077,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1554.0,266.685,1854.41,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,47.5076,48.0266,87.5362,104.658,98.3502,94.9206,92.7921,93.0126,8.75275,58.9385,0.0,0.0,-9.68843,99.6572,95.4191,51.2903,229.951,50.9943,229.755,310.95,52.9,458.75,459.444,455.903,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,581.299,1612.75
2020-11-1 04:08:20,97.0391,97.7717,97.8327,98.0769,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,84.2796,85.0122,81.4713,29.3956,28.5409,29.0293,29.9451,71.16,51.0378,45.0794,59.243,99.8779,111.306,90.3053,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.0672,29.9451,29.884,47.3443,48.13800000000001,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1554.82,266.685,1861.89,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,47.5076,48.0266,85.7079,103.015,97.5736,95.7632,95.242,93.0126,8.75275,57.541,0.0,0.0,-10.4886,99.6572,95.4191,52.039,231.05,50.2987,230.449,310.95,52.9,458.75,459.444,455.903,532.3530000000002,519.635,603.914,462.074,456.044,535.187,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,581.827,1611.35
2020-11-1 04:08:25,97.0391,97.7717,97.8327,98.0769,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,84.2796,84.4017,80.9219,28.7851,27.9915,29.0293,29.9451,72.0391,51.0378,46.1538,59.0476,100.952,111.795,89.3284,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.0672,29.9451,29.884,47.3443,48.13800000000001,47.7717,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.7009,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1551.56,266.685,1852.77,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,48.286,47.5076,48.0266,85.311,104.658,96.8161,95.5717,95.224,93.6164,8.75275,59.3375,0.0,0.0,-0.817408,99.6572,95.4191,52.7878,233.067,49.7625,227.206,310.95,52.9,458.75,459.444,455.903,532.3530000000002,519.635,603.914,462.074,456.044,535.044,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,580.77,1612.56
2020-11-1 04:08:30,97.0391,97.7717,97.8327,97.5275,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,83.54700000000003,84.4017,80.3724,27.6252,27.9915,23.4737,28.2357,72.0391,51.0378,45.0794,58.1685,100.073,110.916,89.3284,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.6166,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1555.49,266.685,1855.57,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.5388,103.69,98.3441,94.1971,93.9856,92.7664,8.75275,58.4865,0.0,0.0,2.98382,99.6572,95.4191,50.6076,236.345,49.205,223.82,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,519.635,602.908,462.074,456.044,534.901,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,581.299,1614.16
2020-11-1 04:08:35,97.0391,97.7717,97.8327,97.5275,97.1612,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,82.9365,83.7912,79.82300000000002,26.9536,25.9768,24.9389,26.0379,72.0391,50.1587,44.1026,58.1685,98.6081,111.795,89.3284,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.6166,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,49.2979,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1554.82,266.064,1848.86,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.7446,104.307,97.2799,92.8651,92.9982,91.8827,8.75275,57.0059,0.0,0.0,-16.8887,99.6572,95.4191,51.1689,235.482,50.1344,221.235,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,519.635,602.908,462.074,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,603.339,602.216,30.5372,581.299,1609.81
2020-11-1 04:08:40,97.0391,97.7717,97.8327,97.5275,97.7106,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,82.9365,83.1197,79.82300000000002,25.5495,25.1832,24.9389,25.4884,71.0623,50.1587,44.1026,58.1685,97.4359,114.237,90.696,84.4444,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,31.1661,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1554.05,266.064,1844.95,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.7171,103.574,97.936,96.313,93.1335,92.0799,8.75275,56.32,0.0,0.0,-54.9094,99.6572,95.4191,50.2229,232.475,50.6917,219.594,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,519.635,602.908,462.074,456.044,534.7819999999998,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1612.17
2020-11-1 04:08:45,97.0391,97.7717,97.8327,97.5275,97.7106,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,82.2039,83.1197,79.2735,25.5495,23.779,24.9389,25.4884,71.0623,49.1819,44.1026,58.1685,98.315,113.162,91.6728,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.4567,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,30.2503,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1553.91,265.534,1846.84,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.5481,104.474,97.7291,95.1818,93.9251,94.1082,8.75275,55.6815,0.0,0.0,-68.1728,99.6572,95.4191,50.2229,231.64,50.6917,219.594,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,519.635,602.908,462.074,456.044,534.615,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1610.65
2020-11-1 04:08:50,97.0391,97.7717,97.8327,99.2369,97.7106,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,84.4628,82.2039,82.3871,79.2735,23.779,23.2295,24.9389,25.4884,71.0623,49.1819,44.1026,58.1685,96.8498,114.139,90.7936,85.3236,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.4567,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.7448,55.464,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1554.72,265.534,1844.8,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.4961,104.474,97.3624,93.882,94.5864,93.9463,8.64286,56.2613,0.0,0.0,-83.2002,99.6572,95.4191,50.9945,231.64,50.6917,219.594,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,519.635,602.908,462.074,456.044,534.615,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.299,1610.25
2020-11-1 04:08:55,97.0391,97.7717,97.8327,98.5653,97.7106,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,82.6313,81.3492,81.5934,78.7241,23.779,22.4969,22.2527,23.779,70.1832,49.1819,44.1026,58.1685,96.8498,114.139,89.7192,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.4567,29.9451,29.884,47.3443,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.1954,55.464,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1553.91,266.046,1845.06,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.4961,102.409,98.6399,93.882,95.4725,92.9427,8.64286,56.6315,0.0,0.0,-87.8515,99.6572,95.4191,50.9945,230.403,50.088,220.413,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,520.636,602.908,462.074,456.044,534.615,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1610.02
2020-11-1 04:09:00,97.0391,97.7717,97.8327,98.5653,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,80.3724,80.4335,81.5934,78.1746,22.8632,21.8864,22.2527,22.3748,68.2295,49.1819,44.1026,56.801,96.8498,114.139,89.7192,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.4567,29.9451,29.884,46.5507,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.5788,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,53.5714,54.1209,54.304,46.1233,45.9402,44.7192,46.7338,35.5006,35.1343,36.2332,35.1954,55.464,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,50.8242,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1553.09,266.046,1842.06,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.348,103.551,98.3925,94.0097,92.2493,91.4153,8.64286,56.702,0.0,0.0,-88.9554,99.6572,95.4191,49.7269,231.80900000000003,50.088,221.799,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,520.636,602.908,462.074,456.044,534.615,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1612.82
2020-11-1 04:09:05,97.0391,97.7717,97.8327,98.0159,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,79.1514,79.884,80.6166,77.6252,21.9475,21.337,22.2527,22.3748,68.2295,49.1819,45.177,56.801,95.9707,112.967,89.7192,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.1392,22.0085,35.1954,28.3578,28.4799,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.0293,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,54.1209,54.1209,54.304,46.1233,45.9402,44.7192,46.1844,35.5006,35.1343,36.2332,35.1954,55.464,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1555.49,266.046,1843.22,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.3008,103.938,98.2115,93.7062,93.2038,94.7069,8.64286,56.8206,0.0,0.0,-82.3669,99.6572,95.4191,49.1865,232.513,50.088,220.874,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,520.636,602.908,462.074,456.044,534.615,525.814,602.9119999999998,408.49300000000005,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.299,1610.11
2020-11-1 04:09:10,97.0391,97.7717,97.8327,98.0159,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,79.0293,79.82300000000002,76.9536,21.1538,20.2381,18.7118,22.3748,68.2295,49.1819,44.2979,56.801,95.9707,112.283,90.5983,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,48.13800000000001,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,29.0904,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.0293,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,54.1209,54.1209,54.304,46.1233,45.9402,44.7192,46.1844,35.5006,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1556.47,266.046,1835.91,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,84.6067,103.144,95.8773,94.6121,92.0545,90.8125,8.64286,57.2774,0.0,0.0,-51.8489,99.6572,95.4191,49.7269,234.249,50.8331,220.209,310.95,53.9192,458.75,459.444,455.903,532.3530000000002,520.636,602.908,462.074,456.044,534.7330000000002,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,582.356,1613.75
2020-11-1 04:09:15,97.0391,97.7717,97.8327,98.0159,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,78.4799,79.1514,76.3431,20.2991,19.6276,18.7118,20.5433,68.2295,49.1819,44.2979,56.801,97.0452,112.283,89.6215,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,40.2625,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.0415,39.8962,29.1514,29.0293,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,54.5482,54.1209,54.1209,54.304,46.1233,45.9402,44.7192,46.1844,35.5006,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1552.45,266.046,1841.25,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.6339,102.498,97.9149,93.7962,92.5127,93.9923,8.64286,58.3828,0.0,0.0,-40.1204,99.6572,95.4191,50.4045,235.242,49.2695,221.431,310.95,53.9192,458.75,459.444,455.903,533.374,520.636,602.908,462.074,456.044,534.7330000000002,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1609.04
2020-11-1 04:09:20,97.0391,97.7717,97.8327,98.0159,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,78.4799,78.5409,75.7326,20.8486,19.0781,18.7118,20.5433,68.2295,48.3028,43.1258,56.801,97.0452,112.283,89.6215,84.8352,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,39.7131,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5043,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,54.1209,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1553.26,266.046,1836.08,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,84.9929,102.734,96.5622,92.4842,91.3292,92.3793,8.64286,59.4334,0.0,0.0,-61.5214,99.6572,95.4191,50.4045,235.242,48.7095,223.469,310.95,53.9192,458.75,459.444,455.903,533.374,520.636,602.908,462.074,456.044,534.877,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,582.356,1611.74
2020-11-1 04:09:25,97.0391,97.7717,97.8327,97.4664,96.1844,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.5641,77.9915,75.0,20.4823,18.4676,18.7118,20.5433,70.1832,48.3028,43.1258,55.9219,97.0452,110.916,87.5702,85.7143,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.0586,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,39.7131,29.6398,29.5177,29.5177,23.1075,48.13800000000001,48.0159,47.7717,47.8327,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,47.9548,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,54.1209,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.2283,17.0024,45.0855,1.12943,48.6264,1547.54,265.51,1835.31,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,89.0428,102.466,96.4056,91.8156,93.059,94.3301,8.64286,60.6736,0.0,0.0,-21.6558,99.6572,95.4191,51.105,232.173,48.7095,223.978,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,602.908,462.074,456.044,534.877,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.827,1610.22
2020-11-1 04:09:30,97.0391,97.7717,97.8327,97.4664,96.7338,97.9548,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.5641,77.9915,73.779,21.0317,19.4444,18.7118,20.5433,71.0623,48.3028,43.1258,54.9451,97.0452,110.818,87.5702,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.1197,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,39.7131,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,45.0855,1.12943,48.6264,1550.79,265.51,1841.71,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.6604,103.83,98.6144,96.2929,93.724,92.2961,8.64286,59.2407,0.0,0.0,-13.5294,99.6572,95.4191,50.4916,230.564,47.9158,223.978,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.02,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.299,1611.42
2020-11-1 04:09:35,97.0391,97.7717,97.8327,97.4664,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.0147,77.9915,73.1685,20.4823,19.4444,18.7118,20.5433,71.0623,48.3028,43.1258,54.9451,99.1941,110.818,87.5702,84.7375,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.1197,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,39.7131,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,67.67399999999999,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,45.0855,1.12943,48.6264,1549.16,265.51,1842.36,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.1143,103.193,97.2862,95.6622,93.724,91.4004,8.64286,60.9434,0.0,0.0,-19.3265,99.6572,95.4191,50.4916,229.168,47.8716,223.978,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.02,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,581.299,1610.92
2020-11-1 04:09:40,97.0391,97.7717,97.8327,97.4664,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.0147,77.442,72.619,20.4823,19.4444,18.7118,20.5433,70.0855,48.3028,43.1258,54.9451,98.022,115.702,88.4493,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.1197,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.8352,40.0183,40.0794,39.1636,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.6093,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,45.0855,1.12943,48.6264,1552.28,265.51,1833.96,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.9731,105.27,96.5819,94.5199,91.8975,92.4898,8.741760000000001,61.6473,0.0,0.0,-8.1057,99.6572,95.4191,50.4916,229.168,47.8716,224.487,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.163,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,533.104,534.2,619.862,436.877,435.87,527.305,526.614,605.461,602.286,602.216,30.5372,580.77,1615.21
2020-11-1 04:09:45,97.0391,97.7717,97.8327,97.4664,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.0147,77.442,73.7179,21.0317,19.4444,18.7118,20.5433,71.0623,48.3028,43.1258,54.0659,98.022,114.139,84.5421,82.5885,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.1197,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,39.1636,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,55.1587,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,45.0855,1.12943,48.6264,1548.34,265.51,1837.55,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,87.6112,103.389,99.0789,95.467,91.2917,90.6593,8.64286,58.56399999999999,0.0,0.0,-6.25394,99.6572,95.4191,52.0798,229.168,47.8716,224.487,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.163,525.814,602.9119999999998,407.481,406.617,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1610.22
