Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:09:50,97.0391,97.7717,97.8327,97.4664,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,77.0147,77.442,73.7179,20.4212,19.4444,18.7118,20.5433,71.9414,49.2796,42.2466,54.0659,98.9011,115.018,85.4212,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.1197,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,39.1636,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.5482,53.5104,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.1453,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,46.0012,1.12943,48.6264,1554.05,265.51,1833.99,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.7768,103.711,96.4081,95.2349,92.4327,91.5804,8.64286,61.2218,0.0,0.0,-16.4496,99.6572,95.4191,51.387,229.99,47.8716,227.41,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.163,525.814,602.9119999999998,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1613.41
2020-11-1 04:09:55,97.0391,97.7717,97.8327,97.4664,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,76.4652,77.442,73.7179,21.0317,19.4444,18.7118,20.5433,71.0623,49.2796,42.2466,55.0427,99.7802,116.874,86.6911,83.4676,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.6142,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.5482,52.9609,53.1441,54.304,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,46.0012,1.12943,48.6264,1548.34,265.51,1844.71,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.0743,105.196,98.2993,95.2349,92.6671,94.0954,8.64286,62.1491,0.0,0.0,-20.8064,99.6572,95.4191,50.6477,230.524,47.3477,228.769,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,535.044,525.814,602.9119999999998,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1612.19
2020-11-1 04:10:00,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,76.4652,77.442,73.7179,20.4823,19.4444,18.7118,20.5433,71.0623,48.1074,42.2466,55.0427,99.7802,116.874,87.8633,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.6142,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.7192,46.1844,34.8901,35.1343,35.8669,35.1954,54.5482,52.9609,53.1441,54.304,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,53.4493,17.0024,46.0012,1.12943,48.6264,1553.09,265.51,1850.0,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.8923,103.581,97.4108,94.7421,92.9628,92.1331,8.64286,59.7473,0.0,0.0,-35.2414,99.6572,95.4191,50.1099,231.057,49.8812,228.769,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.901,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1614.48
2020-11-1 04:10:05,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,76.4652,77.442,73.7179,21.0317,19.4444,18.7118,20.5433,71.0623,48.1074,42.2466,55.0427,99.7802,116.874,88.9377,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.0037,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.1697,46.1844,34.8901,35.1343,35.8669,35.1954,54.5482,52.9609,53.1441,54.304,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,48.6264,1555.68,265.51,1837.66,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.8923,104.39,97.3723,96.0246,94.9331,93.4058,8.64286,59.5219,0.0,0.0,-62.13399999999999,99.6572,95.4191,49.4596,233.693,50.6652,227.666,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.758,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,580.77,1615.45
2020-11-1 04:10:10,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,78.602,76.4652,77.442,73.7179,20.4823,19.4444,18.7118,19.9939,70.1832,48.1074,42.2466,55.0427,98.8034,115.8,88.9377,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.0037,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,44.1697,46.1844,34.8901,35.1343,36.4164,35.1954,54.5482,52.9609,53.1441,54.304,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.6789,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,48.6264,1560.41,265.51,1831.95,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,88.8923,102.531,97.3723,95.3575,93.4768,91.7925,8.64286,55.8021,0.0,0.0,-118.196,99.6572,95.4191,49.4596,236.056,50.3896,226.315,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.615,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1617.23
2020-11-1 04:10:15,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,77.442,76.4652,76.8315,73.7179,21.0317,19.4444,18.7118,19.9939,70.1832,48.1074,42.2466,55.0427,97.8266,116.874,87.7656,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.5275,47.2222,47.7106,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,37.4542,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.0159,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,36.4164,35.1954,54.5482,52.9609,52.5946,54.304,67.4908,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,50.7631,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,48.6264,1563.14,265.51,1823.09,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.7859,104.266,97.7303,93.7837,94.7214,92.6941,8.64286,54.6021,0.0,0.0,-137.498,99.6572,95.4191,48.8948,236.056,50.947,225.644,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.472,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,612.479,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1616.23
2020-11-1 04:10:20,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,76.16,75.9158,75.8547,73.7179,20.4823,19.4444,18.7118,19.9939,70.1832,47.2283,42.2466,54.1636,98.7057,114.53,87.7656,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0061,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.7485,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.5482,52.9609,52.5946,54.304,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,48.6264,1561.23,265.51,1824.33,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,85.7859,102.077,96.3312,94.1468,93.3927,94.6981,8.64286,54.8716,0.0,0.0,-140.626,99.6572,95.4191,48.8948,236.056,50.947,223.961,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.185,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1618.9
2020-11-1 04:10:25,97.0391,97.7717,97.8327,96.917,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,74.2064,75.0,75.8547,73.7179,21.0317,19.4444,18.7118,19.9939,70.1832,47.2283,42.2466,54.1636,97.5336,113.455,87.7656,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.5556,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.5409,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,55.0977,52.9609,52.5946,54.304,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,47.1001,1561.23,265.51,1818.57,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.7152,47.819,47.5076,47.5595,86.8724,104.004,95.335,95.7217,94.8162,93.7057,8.64286,54.613,0.0,0.0,-106.305,99.6572,95.4191,50.1103,234.754,50.947,222.08,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,534.0419999999998,525.814,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,580.77,1616.94
2020-11-1 04:10:30,97.0391,97.7717,97.8327,100.275,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.6569,74.0232,75.1221,73.1685,20.2991,18.895,18.7118,19.9939,69.304,47.2283,41.3675,54.1636,96.3614,115.116,88.6447,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7009,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,48.13800000000001,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,1.12943,47.1001,1560.56,264.963,1815.08,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,28.515,47.2482,47.819,47.5076,47.5595,86.8992,104.143,95.3304,93.5956,92.8997,90.639,8.64286,53.5834,0.0,0.0,-70.9404,99.6572,95.4191,50.3135,234.125,50.947,220.311,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,533.899,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,580.77,1614.81
2020-11-1 04:10:35,97.0391,97.7717,97.8327,99.1758,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,72.3748,73.4127,74.2064,72.619,20.8486,18.895,18.7118,19.9939,68.3272,47.2283,41.3675,54.1636,96.3614,114.725,88.6447,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,3.08303,47.1001,1562.87,264.323,1825.45,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,28.515,47.2482,47.819,47.5076,47.0925,87.9045,106.122,97.7434,94.2418,92.8997,94.1506,8.64286,53.5834,0.0,0.0,-65.5088,99.6572,95.4191,50.3135,234.125,51.6653,219.407,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,533.756,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1616.38
2020-11-1 04:10:40,97.0391,97.7717,97.8327,98.6264,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,73.4127,74.2064,71.5201,20.8486,18.895,18.7118,19.9939,68.3272,48.2051,41.3675,55.0427,97.2405,115.897,87.7656,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.1624,68.3455,68.3455,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,46.0012,3.08303,47.1001,1560.56,264.323,1818.96,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,28.515,47.2482,47.819,47.5076,47.0925,88.8781,102.008,98.4673,94.2418,95.3974,89.1932,8.64286,54.128,0.0,0.0,-44.8081,99.6572,95.4191,51.6648,232.481,52.528,220.261,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,533.756,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1614.01
2020-11-1 04:10:45,97.0391,97.7717,97.8327,98.6264,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,72.619,72.6801,70.3602,20.8486,18.895,18.7118,19.9939,69.4994,48.2051,41.3675,53.9683,98.2173,114.823,86.2027,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.3785,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.9402,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.4066,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1559.6,264.323,1821.32,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,28.515,47.2482,47.819,47.5076,47.0925,85.9394,102.173,95.7978,96.3049,94.5779,92.3136,8.741760000000001,57.7871,0.0,0.0,-7.78173,99.6572,95.4191,52.2631,231.009,53.0885,222.129,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,533.613,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,534.2,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,580.77,1618.35
2020-11-1 04:10:50,97.0391,97.7717,97.8327,98.6264,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,71.8254,72.6801,69.2002,20.8486,18.895,18.7118,19.9939,69.4994,47.2283,41.3675,53.9683,97.0452,113.944,86.2027,80.8303,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,47.5275,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,40.0794,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,34.707,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.4066,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1560.41,264.323,1824.87,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,28.515,47.2482,47.819,47.5076,47.0925,87.2092,102.965,96.3973,95.2729,93.7448,90.9187,8.741760000000001,55.8888,0.0,0.0,8.28923,99.6572,95.4191,53.0092,230.313,52.1755,223.755,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,601.903,462.074,456.044,533.47,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,618.806,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,580.77,1615.49
2020-11-1 04:10:55,97.0391,97.7717,97.8327,98.0769,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,71.2759,71.8864,68.5287,20.8486,18.895,18.7118,19.9939,70.3785,47.2283,40.3907,53.9683,98.315,112.869,86.2027,80.8303,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,37.3321,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,34.707,35.92800000000001,34.0354,35.6227,53.9377,54.1209,53.3272,54.304,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.4066,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1558.79,263.473,1830.65,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.819,47.5076,47.0925,86.0987,105.261,97.1562,94.1049,94.6,92.9208,8.741760000000001,53.1737,0.0,0.0,8.28923,99.6572,95.4191,52.2631,228.597,52.902,224.374,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,407.531,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1612.31
2020-11-1 04:11:00,97.0391,97.7717,97.8327,98.0769,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,71.2759,71.8864,66.8803,20.8486,18.895,18.7118,19.9939,69.304,47.2283,40.3907,53.9683,98.315,115.214,87.8633,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,33.3028,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,39.9573,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,29.4567,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,34.707,35.92800000000001,34.0354,35.0733,53.9377,54.1209,53.3272,54.304,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,54.4872,52.9609,52.5946,54.304,68.4676,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1559.75,262.173,1820.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.4681,103.216,98.7293,93.832,92.9526,93.0389,8.741760000000001,55.5664,0.0,0.0,15.7355,99.6572,95.4191,52.2631,228.597,52.902,224.374,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1613.55
2020-11-1 04:11:05,97.0391,97.7717,97.8327,98.0769,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,73.3516,71.2759,71.337,66.2088,20.8486,18.895,18.7118,19.9939,70.5739,46.1538,40.3907,53.9683,98.315,116.386,87.8633,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,32.7534,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.8462,28.9072,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.8962,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.92800000000001,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,35.8059,35.1954,55.1587,52.9609,52.5946,54.304,68.4676,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1559.6,262.173,1822.04,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,83.7935,103.216,97.1243,95.3981,92.8447,93.6351,8.741760000000001,54.2249,0.0,0.0,10.7629,99.6572,95.4191,51.4466,229.987,52.2982,223.819,310.95,53.9192,458.75,459.444,455.903,533.374,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.827,1612.91
2020-11-1 04:11:10,97.0391,97.7717,97.8327,98.0769,97.8327,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,71.6423,70.4823,70.6044,67.6129,20.8486,18.895,18.7118,19.9939,70.5739,46.1538,40.3907,53.9683,97.4359,116.386,86.9841,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,32.7534,33.3028,20.0549,19.2613,19.6886,22.0085,35.1954,28.3578,28.0525,28.0525,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.92800000000001,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.3553,35.1954,54.243,52.9609,52.5946,54.304,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,44.8413,3.08303,47.7106,1558.74,262.676,1822.47,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,86.3544,104.128,96.9106,94.6087,91.7644,94.0391,8.741760000000001,55.717,0.0,0.0,6.7290100000000015,99.6572,95.4191,51.4466,229.987,52.9997,223.819,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,601.232,602.216,30.5372,581.299,1617.92
2020-11-1 04:11:15,97.0391,97.7717,97.8327,98.0769,97.8327,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,71.0928,69.9328,70.6044,67.6129,20.8486,18.895,18.7118,19.9939,70.5739,46.1538,41.6606,51.5262,98.5104,115.116,84.5421,78.6813,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,32.7534,33.3028,19.3834,19.2613,19.6886,22.0085,35.1954,28.3578,28.0525,28.0525,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.92800000000001,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,37.0879,35.1954,54.243,52.9609,52.5946,54.304,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1557.26,262.676,1814.34,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.3193,104.896,96.9106,93.6747,91.7644,91.7586,8.741760000000001,55.0296,0.0,0.0,4.0224199999999986,99.6572,95.4191,51.4466,230.644,52.4913,225.344,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,406.953,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,601.232,601.185,30.5372,581.299,1611.86
2020-11-1 04:11:20,97.0391,97.7717,97.8327,98.0769,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,69.6887,69.9328,70.6044,67.6129,20.4212,18.895,18.7118,19.9939,69.4994,46.1538,41.6606,51.5262,97.2405,114.237,82.0024,78.6813,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,32.7534,33.3028,19.3834,19.2613,19.6886,22.0085,35.1954,28.3578,28.0525,28.0525,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,38.7973,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,54.304,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1557.26,262.676,1819.53,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.1895,103.83,98.6513,95.2933,92.384,93.2404,8.741760000000001,58.1241,0.0,0.0,-0.98998,99.6572,95.4191,51.4466,231.343,51.935,226.57,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1614.32
2020-11-1 04:11:25,97.0391,97.7717,97.8327,98.0769,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,69.2002,69.7497,67.6129,20.4212,18.895,18.7118,19.9939,68.4249,47.1306,43.0281,51.5262,96.1661,114.237,82.0024,77.8022,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,47.2222,47.1612,32.3871,33.486,32.7534,33.3028,19.3834,18.7118,19.1392,22.0085,35.1954,27.8083,27.1978,28.0525,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,38.7973,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,54.304,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1562.18,262.676,1813.6,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,86.3319,104.765,97.746,93.7487,95.1712,90.0698,8.63187,54.7227,0.0,0.0,-27.193,99.6572,95.4191,50.8104,232.953,52.4429,227.965,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.299,1616.25
2020-11-1 04:11:30,97.0391,97.7717,97.8327,98.0769,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,69.2002,69.7497,67.6129,20.3602,18.895,18.7118,19.9939,68.4249,47.1306,43.0281,51.5262,96.1661,111.209,82.0024,78.779,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,19.3834,18.7118,19.1392,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,38.7973,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,54.304,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1562.18,262.676,1810.1,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,86.2989,102.311,96.7582,93.7487,94.0609,92.1118,8.63187,54.7836,0.0,0.0,-50.8335,99.6572,95.4191,51.6024,232.953,51.8871,227.965,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1620.91
2020-11-1 04:11:35,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,69.2002,69.0781,67.6129,20.3602,18.895,18.7118,19.9939,69.4994,47.1306,43.0281,52.5031,97.0452,112.186,84.2491,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,19.3834,18.7118,19.1392,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,54.304,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1561.54,262.676,1818.01,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,85.3916,105.294,96.3071,93.4731,93.9604,91.5284,8.532969999999999,54.2374,0.0,0.0,-79.2478,99.6572,95.4191,53.7861,232.953,50.6652,226.705,310.95,53.9192,458.75,459.444,455.903,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,532.0509999999998,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1614.66
2020-11-1 04:11:40,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,68.4676,69.0781,66.7582,20.9096,18.895,18.7118,19.9939,69.4994,46.0562,43.0281,53.3822,97.0452,112.186,86.398,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,18.8339,18.7118,18.5897,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.8962,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.7546,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1559.13,262.676,1813.98,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,85.3396,104.246,95.6331,93.989,91.7596,93.0939,8.532969999999999,55.4147,0.0,0.0,-84.8584,99.6572,95.4191,54.3839,235.127,49.9033,224.15,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1617.25
2020-11-1 04:11:45,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,67.9182,68.2845,66.0867,20.9096,18.895,18.7118,19.9939,70.6715,46.0562,43.0281,52.4054,97.0452,112.869,88.25399999999998,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,18.8339,18.7118,18.5897,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.3468,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.9756,52.9609,52.5946,53.7546,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,17.0024,45.8791,3.08303,47.7106,1554.92,262.139,1810.7,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.6534,103.208,95.6331,94.0312,91.1123,91.497,8.532969999999999,57.1024,0.0,0.0,-70.4077,99.6572,95.4191,52.5023,237.811,50.7119,224.15,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.299,1615.54
2020-11-1 04:11:50,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,67.9182,67.735,65.4151,20.4212,18.895,18.7118,19.9939,71.74600000000002,46.0562,42.149,52.4054,97.0452,112.869,88.25399999999998,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,18.8339,18.7118,18.5897,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.3468,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,3.08303,47.7106,1555.73,262.139,1804.16,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,86.8294,102.448,94.2733,94.0312,90.3508,92.6359,8.532969999999999,57.7095,0.0,0.0,-55.0807,99.6572,95.4191,50.6277,239.065,50.7119,224.768,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1612.98
2020-11-1 04:11:55,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,67.1856,67.735,64.1941,20.9707,18.895,18.7118,19.9939,70.8669,45.177,41.0745,52.4054,97.0452,114.432,88.25399999999998,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,18.8339,18.7118,18.956,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.3468,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,3.08303,47.7106,1558.84,262.139,1816.8,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.3208,101.575,95.9222,95.3967,92.236,91.1145,8.532969999999999,56.6355,0.0,0.0,-64.1039,99.6572,95.4191,50.6277,237.448,50.7119,224.768,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,601.903,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1613.99
2020-11-1 04:12:00,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,62.9121,20.2991,18.895,18.7118,19.9939,70.8669,45.177,41.0745,53.3822,97.0452,113.065,88.25399999999998,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.7534,33.3028,18.8339,18.7118,18.956,22.0085,35.1954,27.1367,27.1978,27.381,39.1636,40.0183,39.3468,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.7485,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,3.08303,47.7106,1556.4,262.139,1808.09,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,86.4163,101.025,98.028,94.2242,91.6458,91.1077,8.64286,56.0502,0.0,0.0,-59.0306,99.6572,95.4191,51.1689,235.914,48.6487,224.215,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1612.33
2020-11-1 04:12:05,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,61.569,20.2991,18.895,18.7118,19.9939,69.8901,46.0562,41.0745,53.3822,96.1661,111.013,87.2772,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.2039,33.3028,18.8339,18.7118,18.956,22.0085,35.1954,27.1367,27.1978,26.8315,39.1636,40.0183,39.3468,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,67.735,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,4.85348,47.7106,1556.54,262.139,1816.75,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,47.5076,47.0925,87.794,104.874,96.9532,94.2242,92.9248,93.3766,8.64286,56.0179,0.0,0.0,-17.3647,99.6572,95.4191,50.4255,235.278,48.5586,224.215,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1612.01
