Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:12:10,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.8486,18.895,18.7118,19.9939,69.01100000000001,46.9353,40.1954,53.3822,97.1429,111.013,87.2772,81.0256,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,33.0586,33.3028,18.8339,18.7118,18.956,22.0085,35.1954,27.1367,27.1978,26.8315,39.1636,40.0183,38.7973,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,48.7485,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,4.85348,47.7106,1555.59,262.139,1809.24,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,87.01700000000002,105.452,96.161,93.9029,92.9248,93.2245,8.64286,56.1931,0.0,0.0,-4.99568,99.6572,95.4191,49.027,237.191,47.6519,224.768,310.95,52.8968,458.75,459.444,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.327,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1609.0
2020-11-1 04:12:15,97.0391,97.7717,97.8327,97.5275,96.4896,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.8486,18.895,18.7118,19.9939,69.01100000000001,46.9353,40.1954,54.359,96.1661,111.013,88.25399999999998,81.0256,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0672,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,33.0586,33.3028,18.8339,18.7118,18.956,22.0085,35.1954,27.1367,27.1978,26.8315,39.1636,40.0183,38.7973,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.7717,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,4.85348,47.7106,1554.77,262.139,1809.88,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,86.2669,102.371,95.3975,95.4111,92.0576,92.4193,8.64286,54.8269,0.0,0.0,5.15104,99.6572,95.4191,47.1618,236.517,48.3524,225.275,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.161,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,580.241,1609.6
2020-11-1 04:12:20,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.3602,18.895,18.7118,19.9939,69.01100000000001,46.0562,41.0745,54.359,98.315,114.139,88.25399999999998,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9683,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,33.0586,33.3028,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,27.1978,26.8315,39.1636,40.0183,38.7973,38.431,29.6398,29.5177,29.5177,23.1075,48.13800000000001,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,4.85348,47.7106,1554.63,261.636,1826.91,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,87.1013,105.452,97.185,93.8211,93.134,92.8571,8.64286,53.8635,0.0,0.0,6.97854,99.6572,95.4191,45.1851,236.517,48.3524,225.275,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.161,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,617.799,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,580.77,1609.89
2020-11-1 04:12:25,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.3602,18.895,18.7118,19.9939,66.9597,46.0562,41.9536,54.359,99.1941,115.018,89.7192,81.7094,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,33.0586,33.3028,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.7973,38.431,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.304,52.9609,52.5946,53.7546,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,52.1062,18.7729,45.8791,4.85348,47.7106,1554.82,261.135,1807.1,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,86.3932,103.947,96.6548,92.5688,90.6773,90.7943,8.64286,54.9014,0.0,0.0,-8.419080000000001,99.6572,95.4191,45.1851,236.517,48.3524,224.262,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1608.76
2020-11-1 04:12:30,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.9096,18.895,18.7118,19.9939,66.9597,46.0562,41.9536,54.359,99.1941,116.581,91.0867,81.7094,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,33.0586,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.7973,37.8816,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.7546,68.4066,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1552.37,261.135,1814.42,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,83.7311,103.28,96.7041,93.4304,92.6581,93.3087,8.64286,54.0445,0.0,0.0,-49.0263,99.6572,95.4191,48.1954,235.633,49.0336,222.548,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,611.471,435.51,436.829,531.002,533.196,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1604.79
2020-11-1 04:12:35,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.5751,67.0024,64.5604,20.9096,18.895,18.7118,19.9939,66.9597,46.0562,40.9768,54.359,98.2173,116.972,90.2076,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.5092,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.7973,37.8816,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1554.68,261.135,1816.34,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,86.1978,103.806,95.6857,93.5292,92.5964,91.4001,8.64286,54.1462,0.0,0.0,-73.6962,99.6572,95.4191,48.1208,237.26,48.5294,221.277,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,616.099,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,533.196,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1607.32
2020-11-1 04:12:40,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,68.1013,66.0256,67.0024,64.5604,20.9096,18.895,18.7118,19.9939,65.6899,46.0562,39.8046,54.359,97.2405,115.8,90.2076,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.9451,29.884,46.5507,46.978,46.6728,47.1612,32.3871,33.486,32.5092,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.7973,40.2625,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1550.46,261.135,1807.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,86.1978,103.167,96.3426,94.1438,92.5223,90.7403,8.64286,54.0759,0.0,0.0,-79.8483,99.6572,95.4191,46.7977,237.26,47.7731,220.768,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,582.356,1605.43
2020-11-1 04:12:45,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,66.7582,66.0256,67.0024,64.5604,20.9096,18.895,18.7118,19.9939,66.569,46.0562,39.8046,53.3822,97.2405,116.679,89.2308,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.1514,29.884,46.5507,46.3675,46.6728,47.1612,32.3871,33.486,31.9597,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.2479,40.2625,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,48.5653,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,67.3077,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1548.75,261.135,1811.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.7506,47.2482,47.352,46.9887,47.0925,86.1978,103.819,97.3847,94.1438,91.8932,90.8828,8.532969999999999,53.1145,0.0,0.0,-102.699,99.6572,95.4191,46.7977,235.74,47.7294,220.26,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1601.1
2020-11-1 04:12:50,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,65.0488,65.4762,66.3309,64.5604,20.9096,18.895,18.7118,19.9939,66.569,46.0562,40.7814,53.3822,97.2405,116.581,89.2308,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.7619,29.884,46.5507,47.1001,46.6728,47.1612,32.3871,33.486,33.2418,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.2479,40.2625,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,45.2076,35.2564,35.8059,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,45.3297,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1547.93,260.634,1806.74,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,83.8422,106.704,95.7715,93.3297,93.0574,92.1762,8.532969999999999,52.8424,0.0,0.0,-118.702,99.6572,95.4191,46.7977,233.55900000000003,46.8505,218.943,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1601.59
2020-11-1 04:12:55,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,65.0488,65.4762,65.6593,64.5604,20.2991,19.4444,18.7118,19.9939,66.569,46.0562,40.7814,53.3822,97.8266,116.581,89.2308,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,32.3871,32.9365,32.6923,32.6313,18.8339,18.7118,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.2479,40.2625,29.6398,29.5177,29.5177,23.1075,47.5885,47.3443,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,29.0293,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,44.6581,35.2564,35.8059,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,44.7192,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1549.4,260.634,1799.3,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,85.2353,102.114,97.1533,93.0087,92.9797,91.2712,8.43406,54.1356,0.0,0.0,-145.156,99.6572,95.4191,47.4175,232.081,46.1775,216.986,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.299,1603.64
2020-11-1 04:13:00,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,63.1563,64.9267,65.6593,63.7668,20.8486,19.4444,18.7118,19.9939,65.5922,45.177,40.7814,53.3822,98.8034,118.437,89.2308,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,32.3871,32.9365,32.6923,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,38.2479,40.2625,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,44.7192,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1547.77,260.634,1811.95,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,85.6472,103.922,95.8002,93.546,92.8282,92.0142,8.43406,53.4476,0.0,0.0,-141.421,99.6572,95.4191,48.3258,230.358,45.2069,214.941,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,527.305,526.614,605.461,600.179,601.185,30.5372,581.827,1602.91
2020-11-1 04:13:05,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,62.4237,64.2552,65.6593,62.1795,20.8486,19.4444,18.7118,19.9939,66.569,45.177,40.7814,53.3822,97.8266,117.363,87.7656,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.1429,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,27.1367,26.5873,26.8315,39.1636,40.0183,39.7131,39.652,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,44.1697,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.03,260.634,1800.22,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,86.9108,103.746,95.8002,93.291,93.7733,92.0142,8.43406,52.21,0.0,0.0,-110.753,99.6572,95.4191,47.6569,228.83900000000003,43.7679,214.439,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,456.044,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,601.185,30.5372,581.299,1603.64
2020-11-1 04:13:10,97.0391,97.7717,97.8327,96.978,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,64.2552,64.9267,60.9585,20.8486,19.4444,18.7118,19.9939,68.1319,46.0562,40.7814,53.3822,97.8266,115.018,87.7656,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.1429,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,27.1367,26.6484,26.8315,39.1636,40.0183,39.7131,39.652,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,44.1697,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1547.77,260.634,1799.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,84.321,103.748,95.5204,95.8035,91.4416,90.5926,8.43406,54.9711,0.0,0.0,-82.9996,99.6572,95.4191,45.1812,227.157,44.3249,214.439,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,454.996,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.299,1599.57
2020-11-1 04:13:15,97.0391,97.7717,97.8327,96.4286,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.7057,64.3162,60.2869,20.8486,19.4444,18.7118,19.9939,69.1087,46.0562,40.7814,53.3822,96.8498,112.479,86.8864,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.1429,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,39.1636,39.652,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,46.1844,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,46.1233,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1549.54,260.634,1795.02,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.0925,84.9062,101.86,96.4282,94.208,91.4416,90.918,8.532969999999999,54.5452,0.0,0.0,-85.529,99.6572,95.4191,44.4385,224.92,43.4874,215.027,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,454.996,533.0419999999998,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.827,1604.06
2020-11-1 04:13:20,97.0391,97.7717,97.8327,96.4286,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,64.3162,59.7375,20.3602,19.4444,18.7118,19.9939,69.1087,46.0562,40.7814,52.4054,95.6777,114.237,86.8864,82.9792,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.1429,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,39.1636,39.652,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,44.9634,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,45.5128,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,53.2051,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.99,260.634,1811.08,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,47.0925,86.4321,104.767,97.3008,95.1407,95.487,90.836,8.532969999999999,54.1759,0.0,0.0,-71.6259,99.6572,95.4191,44.4385,224.23,44.3249,215.027,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,454.996,532.923,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,512.612,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.299,1606.17
2020-11-1 04:13:25,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,64.3162,58.5775,20.9096,19.4444,18.7118,19.9939,70.1832,46.0562,40.7814,52.4054,95.6777,116.19,86.8864,82.9792,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.823,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.1429,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.6142,39.0415,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,44.9634,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.99,260.634,1803.3,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,47.0925,87.5405,102.5,96.6017,93.1314,91.3104,92.2545,8.532969999999999,53.2324,0.0,0.0,-57.2214,99.6572,95.4191,43.8645,225.567,42.8881,215.584,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,454.996,532.923,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.299,1604.45
2020-11-1 04:13:30,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,64.3162,57.967,20.9096,19.4444,18.7118,19.9939,69.2063,46.0562,40.7814,52.4054,95.6777,117.949,86.8864,82.9792,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,30.4335,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.6142,39.0415,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.8,260.634,1801.76,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,47.0925,84.7863,102.5,98.3679,95.6803,94.3607,92.8982,8.63187,52.9039,0.0,0.0,-21.4046,99.6572,95.4191,44.4862,225.567,42.3821,215.584,310.95,52.8968,458.75,458.392,454.85,532.325,521.637,600.8969999999998,462.074,454.996,532.78,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.299,1605.52
2020-11-1 04:13:35,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,64.3162,60.1648,20.9096,19.4444,18.7118,19.9939,68.3272,46.0562,40.7814,52.4054,97.2405,116.581,87.9609,81.221,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.0037,39.0415,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,53.9377,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,68.2845,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1556.73,260.634,1809.58,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6255,87.29899999999998,105.487,97.9765,94.762,92.3586,93.373,8.63187,45.096,0.0,0.0,-15.9115,99.6572,95.4191,45.1044,226.445,41.2941,217.132,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,532.637,524.786,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,579.712,1604.59
2020-11-1 04:13:40,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,64.3162,60.1648,20.9096,19.4444,18.7118,19.9939,68.3272,45.0794,40.7814,53.2845,97.2405,116.581,87.9609,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7851,28.9072,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,38.4921,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.199,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.8901,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,67.4298,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.99,260.13,1805.49,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6255,86.4408,102.64,98.2616,94.762,92.3703,92.4976,8.63187,50.8271,0.0,0.0,-34.3152,99.6572,95.4191,43.8195,229.331,42.8881,218.489,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,532.351,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,580.77,1599.17
2020-11-1 04:13:45,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,63.1563,63.4005,60.1648,20.9096,19.4444,18.7118,19.9939,69.304,45.0794,39.9023,53.2845,97.2405,117.753,87.9609,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7851,29.4567,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,38.4921,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.1575,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,68.3455,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.9475,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.85348,47.7106,1551.13,260.816,1793.65,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,47.1444,83.4713,102.64,97.7187,93.5822,92.3703,90.8575,8.532969999999999,51.8381,0.0,0.0,-56.4514,99.6572,95.4191,44.5871,230.529,43.9406,218.489,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,532.351,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,510.751,610.418,435.51,436.829,531.002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,605.461,600.179,600.134,30.5372,581.299,1603.36
2020-11-1 04:13:50,97.0391,97.7717,97.8327,98.5043,97.0391,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,62.6068,63.4005,60.1648,20.9096,19.4444,18.7118,19.9939,69.304,44.2002,39.9023,53.2845,97.2405,117.753,87.9609,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,37.9426,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.5849,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,68.3455,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,6.562880000000002,47.7106,1551.8,261.897,1803.59,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.9846,103.124,98.3273,93.5822,92.9657,93.1484,8.532969999999999,46.0836,0.0,0.0,-82.0675,99.6572,95.4191,45.6799,230.529,43.9406,216.411,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,532.2080000000002,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,580.77,1601.43
2020-11-1 04:13:55,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,62.6068,62.79,60.1648,20.2991,18.8339,18.7118,19.9939,69.304,44.2002,39.9023,53.2845,97.2405,117.753,89.2308,78.5836,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0061,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,41.3614,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,47.2833,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.243,52.9609,52.5946,52.6557,67.3687,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,6.562880000000002,47.7106,1557.64,261.897,1803.9,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.177,105.805,97.9727,93.4331,92.3093,92.6354,8.532969999999999,42.4611,0.0,0.0,-79.331,99.6572,95.4191,44.4937,231.105,43.9406,214.805,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,532.065,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,581.299,1602.48
2020-11-1 04:14:00,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,61.9963,62.79,60.1648,20.2991,19.5055,18.7118,19.9939,69.304,43.1258,39.9023,53.2845,97.2405,116.386,89.2308,78.5836,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0061,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,41.3614,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.2564,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.5946,52.6557,68.4676,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.67033,47.7106,1553.43,261.35900000000004,1797.34,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.9273,103.099,98.9109,95.3012,92.6044,93.3767,8.532969999999999,47.5262,0.0,0.0,-98.9147,99.6572,95.4191,43.8363,229.537,44.7415,213.599,310.95,52.8968,458.75,458.392,454.85,531.2769999999998,521.637,600.8969999999998,462.074,454.996,531.9209999999998,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,581.827,1603.05
2020-11-1 04:14:05,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,64.7436,61.9963,62.79,60.1648,20.8486,19.5055,18.7118,19.9939,69.304,43.1258,39.0232,53.2845,96.1661,113.455,90.1099,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.6398,29.4567,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,41.3614,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.5849,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.4676,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.67033,47.7106,1549.35,261.35900000000004,1793.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.9273,106.161,96.016,92.9557,92.4313,92.7299,8.532969999999999,45.5409,0.0,0.0,-100.583,99.6572,95.4191,42.1925,229.537,45.3738,214.188,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,521.637,600.8969999999998,462.074,454.996,531.803,525.812,600.875,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,582.885,1596.42
2020-11-1 04:14:10,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,63.4005,61.3858,62.2405,60.1648,20.8486,19.5055,18.7118,19.9939,69.304,43.1258,39.0232,53.2845,96.1661,111.502,88.84,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.1893,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,40.6899,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.5849,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.4066,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.67033,47.7106,1556.64,261.35900000000004,1793.17,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.8843,102.258,96.016,94.2119,94.0091,92.7299,8.532969999999999,43.7943,0.0,0.0,-124.191,99.6572,95.4191,41.4915,227.895,45.1196,214.188,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,521.637,600.8969999999998,462.074,454.996,531.66,524.739,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,582.356,1600.41
2020-11-1 04:14:15,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,62.851000000000006,61.3858,61.569,60.1648,21.4591,19.5055,18.7118,19.9939,66.862,43.1258,39.0232,53.2845,96.1661,113.26,87.9609,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,29.3346,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,40.0794,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.5849,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.4066,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,4.67033,47.7106,1555.01,261.35900000000004,1797.64,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,83.7224,102.862,96.6988,92.667,95.3305,92.3957,8.532969999999999,48.6389,0.0,0.0,-131.83100000000002,99.6572,95.4191,42.0592,226.418,46.4335,213.599,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,462.074,454.996,531.66,524.739,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,582.885,1600.56
2020-11-1 04:14:20,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.4701,60.7753,61.569,60.1648,20.4212,19.5055,18.7118,19.9939,64.8107,44.0049,39.9023,53.2845,95.9707,115.409,88.84,79.2674,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.4066,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,40.0794,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.5849,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,18.7729,45.8791,6.44078,47.7106,1551.71,262.066,1792.94,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.5456,104.675,96.6988,94.14,94.0088,93.9802,8.532969999999999,47.7852,0.0,0.0,-119.731,99.6572,95.4191,42.0592,225.478,44.4391,213.599,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,462.074,454.996,531.66,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,583.413,1601.27
2020-11-1 04:14:25,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.4701,60.7753,61.569,59.2491,20.4212,19.5055,18.7118,19.9939,63.2479,44.0049,39.9023,53.2845,94.7985,116.386,88.84,79.2674,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,47.1001,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,17.8571,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,39.5299,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,45.8791,6.44078,47.7106,1552.67,262.607,1791.81,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.3621,102.605,97.8007,93.1263,92.6893,92.3331,8.532969999999999,40.6777,0.0,0.0,-78.0591,99.6572,95.4191,42.7609,224.875,44.4391,213.037,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,462.074,454.996,531.516,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,526.614,604.431,600.179,600.134,30.5372,582.885,1599.18
