Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:14:30,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.9206,60.1648,60.6532,58.6996,20.4212,19.5055,18.7118,19.9939,62.1734,45.177,39.9023,53.2845,93.5287,116.581,87.7656,78.2906,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,46.5507,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,17.8571,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,40.0183,38.9194,38.9805,29.6398,29.5177,29.5177,23.1075,47.5885,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,52.5336,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,53.6935,52.9609,52.0452,52.6557,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,45.8791,6.44078,47.7106,1555.25,262.607,1782.21,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.5802,102.605,97.8007,93.1433,90.1966,90.8341,8.532969999999999,44.0577,0.0,0.0,-45.8169,99.6572,95.4191,43.5003,223.679,44.4391,213.037,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,531.516,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1596.92
2020-11-1 04:14:35,97.0391,97.7717,97.8327,98.5043,97.5885,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,57.3565,59.4933,59.9817,57.4176,20.4212,19.5055,18.7118,19.9939,62.1734,45.177,40.7814,53.2845,93.5287,116.288,87.7656,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,46.5507,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.9194,38.9805,29.6398,29.5177,29.5177,23.1075,47.0391,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.5885,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.8059,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1550.31,262.607,1799.52,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,87.462,103.037,99.1873,94.0508,90.9729,93.1285,8.532969999999999,53.6883,0.0,0.0,-58.4077,99.6572,95.4191,45.5127,220.602,43.7155,214.188,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,531.684,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1600.98
2020-11-1 04:14:40,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,59.4933,59.9817,56.8681,20.2991,19.5055,18.7118,19.9939,63.5409,45.177,39.9023,53.2845,93.5287,116.288,89.5238,79.5604,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.9194,38.431,29.6398,29.5177,29.5177,23.1075,47.0391,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.8059,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1549.35,262.607,1800.56,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.7526,104.079,96.8507,93.4333,95.8933,92.0068,8.532969999999999,52.0405,0.0,0.0,-36.1096,99.6572,95.4191,46.0473,219.295,45.0317,214.694,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,531.684,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1603.8
2020-11-1 04:14:45,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,59.4933,59.9817,56.3187,20.2991,19.5055,18.7118,19.9939,64.42,45.177,39.9023,51.3309,94.5055,116.288,88.54700000000003,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.0989,26.8315,39.1636,39.4689,38.9194,38.431,29.6398,29.5177,29.5177,23.1075,47.0391,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1555.87,262.607,1796.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,83.8417,100.271,97.7958,93.4333,92.766,90.8762,8.532969999999999,46.3038,0.0,0.0,-8.06521,99.6572,95.4191,46.8721,220.263,45.6702,215.342,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,531.827,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1607.28
2020-11-1 04:14:50,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.9817,55.7082,20.8486,19.5055,18.7118,19.9939,66.2759,45.177,38.9255,51.3309,94.5055,115.897,87.3748,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.3346,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1559.36,262.607,1796.45,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.9886,104.422,97.0254,94.1449,95.177,91.9481,8.64286,44.377,0.0,0.0,7.87569,99.6572,95.4191,47.452,220.893,46.3051,218.787,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,531.97,525.765,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.356,1602.98
2020-11-1 04:14:55,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.9817,55.1587,20.8486,19.5055,18.7118,19.9939,67.1551,45.177,38.9255,51.3309,94.5055,115.018,86.4957,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.9451,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1550.22,262.607,1794.43,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.9886,103.674,95.1645,94.915,94.0805,91.8472,8.64286,55.6478,0.0,0.0,9.9454,99.6572,95.4191,45.5127,221.626,47.4776,221.581,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,532.113,526.7669999999998,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,610.418,435.51,436.829,529.9780000000002,532.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1605.85
2020-11-1 04:15:00,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.9817,54.4261,20.8486,18.895,18.7118,19.9939,68.0342,44.2979,39.8046,51.3309,95.3846,115.018,86.4957,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.9451,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,52.6557,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1552.52,262.607,1797.6,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.1944,102.892,95.1645,94.8667,94.8558,92.2121,8.64286,56.7749,0.0,0.0,8.08441,99.6572,95.4191,43.9932,223.145,46.5941,222.08900000000003,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,532.257,526.7669999999998,599.871,407.481,405.605,515.714,515.714,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1610.66
2020-11-1 04:15:05,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.4322,53.8156,20.8486,19.5055,18.7118,19.9939,68.0342,44.2979,40.6838,51.3309,95.3846,115.995,87.5702,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.9451,29.884,46.5507,47.2222,47.2833,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,53.5714,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1556.45,262.607,1783.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.6884,103.949,96.2951,94.8667,94.5506,90.2687,8.64286,52.0116,0.0,0.0,-7.1367699999999985,99.6572,95.4191,43.9932,221.876,47.5988,222.08900000000003,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,532.4,526.7669999999998,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1609.27
2020-11-1 04:15:10,97.0391,97.7717,97.8327,98.5043,96.6728,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.4322,53.8156,20.2381,19.5055,18.7118,19.9939,66.9597,44.2979,40.6838,51.3309,96.7521,115.995,87.5702,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.9451,29.884,46.5507,47.2222,47.2833,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.304,52.9609,52.0452,53.5714,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1555.78,262.607,1793.79,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,83.8148,103.911,96.1823,94.8667,93.2035,92.6233,8.64286,56.519,0.0,0.0,-8.43127,99.6572,95.4191,43.9932,221.876,47.5988,221.481,310.95,52.8968,458.75,458.392,454.85,530.2280000000002,520.613,600.8969999999998,461.073,454.996,532.543,526.7669999999998,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,526.303,525.612,604.431,600.179,600.134,30.5372,582.885,1611.59
2020-11-1 04:15:15,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.4322,53.2662,20.2381,19.5055,18.7118,19.9939,66.9597,44.2979,39.8046,51.3309,96.7521,115.995,87.5702,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,29.9451,29.884,46.5507,47.2222,47.2833,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.9756,52.9609,52.0452,53.5714,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,47.7106,1552.67,262.073,1794.14,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.0275,103.911,96.3867,92.8677,95.7043,92.6233,8.64286,55.4282,0.0,0.0,-15.3512,99.6572,95.4191,43.9932,222.563,45.8825,220.46400000000003,310.95,52.8968,458.75,458.392,453.824,531.255,521.639,600.8969999999998,461.073,454.996,532.8290000000002,526.7669999999998,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,604.431,600.179,600.134,30.5372,582.356,1608.93
2020-11-1 04:15:20,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.4322,57.4176,20.7875,19.5055,18.7118,19.9939,67.8388,44.2979,39.8046,50.2564,98.1197,115.018,87.5702,79.3651,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7009,29.9451,29.884,46.5507,47.2222,47.2833,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.13800000000001,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1555.68,262.073,1791.03,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,87.6105,104.884,95.7293,94.992,92.8235,93.1899,8.64286,48.8971,0.0,0.0,-43.8975,99.6572,95.4191,42.4193,225.21,45.3002,220.972,310.95,52.8968,458.75,458.392,453.824,531.255,521.639,600.8969999999998,461.073,454.996,532.972,526.7669999999998,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,604.431,600.179,600.134,30.5372,583.413,1604.22
2020-11-1 04:15:25,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,59.4322,57.4176,20.7875,19.5055,18.7118,19.9939,67.8388,44.2979,38.8278,51.5262,97.2405,113.26,88.84,79.3651,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7009,29.9451,29.884,46.5507,47.2222,47.2833,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1548.3,262.073,1788.8,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.4413,103.679,95.7293,92.5669,94.0205,93.0513,8.54396,57.2954,0.0,0.0,-63.9803,99.6572,95.4191,41.856,225.945,45.3002,220.972,310.95,52.8968,458.75,458.392,453.824,531.255,521.639,600.8969999999998,461.073,454.996,533.115,527.769,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,604.431,600.179,600.134,30.5372,582.885,1606.95
2020-11-1 04:15:30,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.8828,58.8217,57.4176,20.7875,19.5055,18.7118,19.9939,69.01100000000001,44.2979,38.8278,52.6007,96.3614,113.065,88.84,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.2503,29.9451,29.884,46.5507,47.2222,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.221,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,48.0159,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1343,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.4066,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1547.34,262.073,1789.18,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.3335,103.026,96.8993,93.1708,93.555,92.28,8.54396,59.6182,0.0,0.0,-75.08,99.6572,95.4191,41.3554,225.945,46.506,219.652,310.95,52.8968,458.75,458.392,453.824,531.255,521.639,600.8969999999998,461.073,454.996,533.283,527.769,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,604.431,600.179,600.134,30.5372,582.356,1607.15
2020-11-1 04:15:35,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.3333,58.8217,57.4176,20.7875,19.5055,18.7118,19.9939,69.01100000000001,43.0281,39.9023,53.4799,95.4823,115.116,88.84,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.9451,29.884,46.5507,47.2222,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,34.5849,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1548.3,262.073,1792.06,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,83.9088,104.082,98.2854,93.1708,93.555,92.9659,8.54396,56.8592,0.0,0.0,-77.6796,99.6572,95.4191,41.3554,225.945,45.8409,216.933,310.95,52.8968,458.75,458.392,453.824,531.255,521.639,600.8969999999998,461.073,454.996,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1606.92
2020-11-1 04:15:40,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.3333,58.8217,57.4176,20.4212,19.5055,18.7118,19.9939,69.01100000000001,42.149,39.9023,52.6007,94.5055,116.19,89.7192,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.1282,29.9451,29.884,46.5507,47.2222,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,34.5849,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1550.89,261.556,1790.56,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.96799999999998,103.956,97.2661,91.6459,95.4053,92.5413,8.54396,58.1273,0.0,0.0,-64.8335,99.6572,95.4191,42.00899999999999,226.549,46.4247,214.996,310.95,52.8968,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1608.68
2020-11-1 04:15:45,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.3333,58.8217,57.4176,20.4212,19.5055,18.7118,19.9939,67.4481,42.149,39.9023,52.6007,94.5055,117.46,90.7936,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.5409,29.9451,29.884,46.5507,47.2222,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,34.5849,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1557.4,261.556,1787.02,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.0252,103.772,95.8913,91.6459,91.463,92.5413,8.54396,50.2248,0.0,0.0,-40.7769,99.6572,95.4191,42.00899999999999,227.2,46.4247,214.299,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,511.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,583.413,1607.63
2020-11-1 04:15:50,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,58.3333,58.0891,57.4176,20.4212,19.5055,18.7118,19.9939,67.4481,43.3211,39.9023,52.6007,93.5287,118.339,89.4261,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.5409,29.9451,29.884,46.5507,47.2222,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,34.5849,34.5849,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,32.9976,53.2662,16.6972,46.8559,6.44078,46.3675,1553.19,261.556,1784.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.1325,102.225,96.5931,91.6459,93.7357,91.7775,8.54396,50.2633,0.0,0.0,-26.8549,99.6572,95.4191,42.6979,226.505,47.09,213.798,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,581.827,1603.99
2020-11-1 04:15:55,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,60.1038,57.7839,58.0891,57.4176,20.2991,19.5055,18.7118,19.9939,68.4249,43.3211,38.8278,52.6007,93.5287,119.414,88.54700000000003,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.5409,29.9451,29.884,46.5507,47.2222,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1549.12,261.02,1789.48,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.7686,102.405,95.7956,94.8032,93.7357,92.7858,8.54396,56.9545,0.0,0.0,-27.5822,99.6572,95.4191,42.1031,225.856,46.2165,212.41,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,581.827,1605.58
2020-11-1 04:16:00,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,58.8828,57.7839,58.0891,56.1355,20.8486,19.5055,18.7118,19.9939,68.4249,43.3211,38.8278,53.4799,94.6032,120.293,88.54700000000003,78.6813,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.5409,29.9451,29.884,46.5507,47.2222,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,37.8816,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,54.3651,52.9609,52.0452,53.5714,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1550.75,261.02,1791.38,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,84.7686,104.399,97.0781,93.8817,92.9875,92.6064,8.54396,51.5523,0.0,0.0,-25.8752,99.6572,95.4191,42.1031,225.856,47.8064,210.894,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,583.413,1604.06
2020-11-1 04:16:05,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,58.8828,57.7839,58.0891,56.1355,20.8486,18.956,18.7118,19.9939,67.1551,43.3211,37.9487,52.5031,94.6032,120.293,86.9841,77.7045,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.5409,29.9451,29.884,46.5507,47.2222,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1553.19,261.02,1791.94,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.9183,102.933,96.2158,93.8817,95.2204,92.6064,8.54396,46.9063,0.0,0.0,-9.79217,99.6572,95.4191,41.4883,226.391,47.2614,210.264,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,509.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1599.91
2020-11-1 04:16:10,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,57.6618,57.7839,58.0891,55.5861,20.8486,18.956,18.7118,19.9939,64.7131,43.3211,37.9487,51.6239,93.6264,119.316,84.6398,77.7045,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.9451,29.884,46.5507,47.2222,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.3455,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1549.26,260.503,1800.65,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,85.3401,103.511,96.5667,92.8994,94.9706,91.7468,8.64286,52.1599,0.0,0.0,5.7511,99.6572,95.4191,40.8343,225.74400000000003,47.2614,210.264,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.283,526.72,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1599.67
2020-11-1 04:16:15,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,57.1123,57.7839,58.0891,54.4872,20.4212,19.6276,18.7118,19.9939,64.7131,43.3211,37.9487,49.5726,93.6264,119.316,83.7607,78.1929,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.9451,29.884,46.5507,47.2222,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1550.08,260.503,1792.52,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,47.2482,47.352,46.9887,47.1444,86.2083,103.511,97.3799,93.9933,93.8096,92.3865,8.64286,54.7347,0.0,0.0,6.44663,99.6572,95.4191,40.8343,224.547,48.1133,211.775,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.164,527.722,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1604.81
2020-11-1 04:16:20,97.0391,97.7717,97.8327,98.5043,97.2222,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,53.8156,20.4212,19.6276,18.7118,19.9939,64.7131,43.3211,37.9487,49.5726,94.6032,120.488,84.6398,79.5604,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.8315,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.2845,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1553.14,260.503,1801.08,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,47.1444,87.6041,102.668,97.8929,92.4364,93.0153,92.3342,8.64286,52.0316,0.0,0.0,2.03087,99.6572,95.4191,42.0627,222.832,46.9797,211.775,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,583.413,1605.27
2020-11-1 04:16:25,97.0391,97.7717,97.8327,98.5043,97.7717,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,53.2662,20.4212,19.6276,18.7118,19.9939,65.5922,44.2979,37.9487,51.2332,95.58,120.488,86.6911,79.8535,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.221,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,67.4298,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1550.03,260.503,1792.83,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,85.4611,101.867,95.4201,92.9654,92.0664,92.3342,8.64286,47.1624,0.0,0.0,-16.5067,99.6572,95.4191,42.7017,220.697,45.6295,211.775,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1597.84
2020-11-1 04:16:30,97.0391,97.7717,97.8327,98.5043,97.7717,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,52.6557,20.4212,19.6276,18.7118,19.9939,64.7131,44.2979,37.9487,51.2332,96.6544,120.488,86.6911,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.0904,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.221,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,47.4664,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1544.84,260.503,1792.3,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,84.4266,102.567,96.8177,94.0003,93.9805,92.3166,8.64286,55.5217,0.0,0.0,-29.6636,99.6572,95.4191,42.7017,220.022,46.176,210.468,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1597.63
2020-11-1 04:16:35,97.0391,97.7717,97.8327,98.5043,96.1844,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,52.1062,20.4212,19.6276,18.7118,19.9939,64.7131,44.2979,37.9487,49.2796,96.6544,119.512,87.5702,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.6398,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.8559,6.44078,46.3675,1545.75,260.503,1788.21,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,84.7582,102.233,96.8177,93.1144,96.3673,91.6081,8.64286,55.2026,0.0,0.0,-42.4609,99.6572,95.4191,43.3838,219.349,46.176,209.099,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1602.38
2020-11-1 04:16:40,97.0391,97.7717,97.8327,98.5043,96.1844,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,58.5775,20.9707,19.6276,18.7118,19.9939,65.8852,44.2979,38.8278,49.2796,96.6544,117.167,87.5702,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.6398,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,54.6093,52.9609,52.0452,53.5714,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,45.0855,6.44078,46.3675,1550.56,260.503,1788.78,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,85.4172,103.06,96.8401,95.14,94.0326,91.6081,8.64286,45.3442,0.0,0.0,-31.5191,99.6572,95.4191,43.9252,218.676,46.176,208.037,310.95,51.8899,458.75,457.366,453.824,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1599.98
2020-11-1 04:16:45,97.0391,97.7717,97.8327,98.5043,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,56.685,20.2991,19.6276,18.7118,19.9939,67.8388,44.2979,38.8278,49.2796,95.7753,116.093,87.5702,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,30.1893,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.3529,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,52.0452,53.5714,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,45.0855,6.44078,46.3675,1545.94,259.99,1797.26,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,84.7054,102.656,96.8505,94.1003,93.0606,92.3024,8.54396,54.8641,0.0,0.0,-53.5483,99.6572,95.4191,45.2327,217.765,45.4262,207.035,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1595.49
