Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:16:50,97.0391,97.7717,97.8327,98.5043,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,56.685,20.2991,19.6276,18.7118,19.9939,68.8156,43.4188,38.8278,50.2564,96.8498,116.093,86.5934,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.9072,29.9451,29.884,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.3529,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.4676,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,45.0855,6.44078,46.3675,1542.61,259.99,1789.88,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,86.8205,104.032,96.8157,93.9391,92.0239,90.3311,8.54396,59.0029,0.0,0.0,-73.7872,99.6572,95.4191,45.2327,217.044,45.4262,207.035,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,527.722,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1599.28
2020-11-1 04:16:55,97.0391,97.7717,97.8327,98.5043,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,55.464,20.8486,19.6276,18.7118,19.9939,69.8901,43.4188,39.8046,50.2564,96.8498,117.851,86.5934,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.4567,29.9451,29.2735,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.3529,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1543.29,259.99,1795.44,1.0,1.0,1.0,1.0,1.0,1.0,46.5217,26.2836,46.7811,47.352,46.9887,46.6774,83.8125,104.724,97.6012,96.5125,92.647,92.3721,8.54396,54.4383,0.0,0.0,-84.5588,99.6572,95.4191,46.0857,216.324,44.342,207.601,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1599.14
2020-11-1 04:17:00,97.0391,97.7717,97.8327,98.5043,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,54.8535,20.8486,19.6276,18.7118,19.9939,70.8669,43.4188,39.8046,50.2564,95.6777,118.828,87.6679,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,30.0672,29.9451,29.2735,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.1343,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.3529,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.5897,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.84,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1547.38,259.41,1797.0,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.9887,46.6774,83.1561,104.541,97.4355,94.8614,92.6808,92.4986,8.54396,48.0812,0.0,0.0,-66.4384,99.6572,95.4191,46.0857,216.324,44.342,208.171,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.356,1597.19
2020-11-1 04:17:05,97.0391,97.7717,97.8327,98.5043,96.7338,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,53.6325,20.8486,19.6276,18.7118,19.9939,70.8669,43.4188,39.8046,50.2564,95.6777,118.144,86.5934,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.8462,29.3956,29.2735,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,29.1514,28.4799,29.1514,28.9072,47.8327,48.0159,47.5885,47.8938,45.5739,45.3907,45.6349,44.6581,35.6838,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.5897,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1545.07,259.41,1791.02,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,83.7472,102.865,96.4472,94.0938,92.8481,91.7613,8.54396,53.5478,0.0,0.0,-65.1701,99.6572,95.4191,46.0857,215.498,43.4742,208.74400000000003,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1596.34
2020-11-1 04:17:10,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,53.022,20.2381,19.6276,18.7118,19.9939,70.8669,44.2979,39.8046,51.2332,95.6777,118.046,86.5934,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.8462,29.3956,29.2735,46.5507,46.6728,46.6728,47.1612,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.6325,54.1209,53.3272,52.9609,45.757,45.3907,44.9023,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.5897,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1545.07,259.41,1790.19,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,86.0952,102.645,95.3528,93.0005,91.5245,92.5617,8.54396,58.1707,0.0,0.0,-48.3681,99.6572,95.4191,46.0847,216.117,43.4742,207.667,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,583.413,1602.83
2020-11-1 04:17:15,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,51.862,20.7875,19.0781,18.7118,19.9939,68.0342,44.2979,39.8046,51.2332,96.8498,116.777,86.5934,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.3956,29.2735,46.5507,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,47.4664,47.1001,47.1001,46.7338,39.5299,39.8962,39.3468,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.9609,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1545.84,259.41,1796.83,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,86.5088,104.899,98.0169,95.425,92.4602,92.3807,8.54396,52.515,0.0,0.0,-68.9161,99.6572,95.4191,45.5209,218.227,44.1817,206.409,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,583.413,1600.88
2020-11-1 04:17:20,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,57.7839,58.0891,57.967,20.7875,19.0781,18.7118,19.9939,68.0342,44.2979,39.8046,51.2332,96.8498,117.656,86.5934,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.3956,29.2735,46.5507,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.8962,38.7973,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.9609,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.8156,52.9609,51.4957,53.5714,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,6.44078,46.3675,1548.97,259.41,1807.07,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,86.5334,105.162,97.0016,94.7798,91.7259,91.3894,8.54396,46.5564,0.0,0.0,-52.219,99.6572,95.4191,45.5209,219.484,43.4215,206.409,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,600.179,600.134,30.5372,582.885,1595.41
2020-11-1 04:17:25,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,59.0049,58.6386,57.967,20.7875,19.0781,18.7118,19.9939,68.0342,44.2979,39.8046,52.4054,97.7289,117.656,86.5934,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.3956,29.2735,46.5507,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.3431,26.8315,39.1636,39.4689,38.9194,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.8962,38.7973,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.9609,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,54.4261,52.9609,51.4957,53.5714,67.6129,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1544.88,258.819,1797.24,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,87.5265,103.48,96.6856,94.7957,91.3047,91.8593,8.54396,54.5024,0.0,0.0,-28.3954,99.6572,95.4191,45.5209,220.36,43.962,206.409,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.021,527.675,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,525.612,603.403,601.237,600.134,30.5372,583.413,1592.18
2020-11-1 04:17:30,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,59.0049,58.6386,57.967,20.7875,19.0781,18.7118,19.9939,68.0342,44.2979,39.8046,52.4054,96.0684,117.656,86.5934,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.3956,29.2735,46.5507,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,25.9768,26.8315,39.1636,39.4689,38.37,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.8962,38.7973,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.4676,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1542.57,258.819,1796.08,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,85.7061,102.85,94.2698,94.7905,92.1281,90.8261,8.66483,55.6219,0.0,0.0,-28.3499,99.6572,95.4191,46.6504,221.043,44.1322,206.969,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.164,527.675,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,583.942,1598.78
2020-11-1 04:17:35,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,59.0049,58.6386,57.967,20.2381,19.0781,18.7118,19.9939,68.0342,44.2979,40.6838,52.4054,94.6032,118.828,87.9609,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.9451,29.3956,29.2735,46.5507,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.37,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.8962,38.7973,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1545.02,258.819,1794.59,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,85.9811,104.841,95.9068,93.3934,94.4544,91.5397,8.66483,51.7149,0.0,0.0,-13.8184,99.6572,95.4191,47.8201,221.043,43.5136,208.281,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,582.885,1597.41
2020-11-1 04:17:40,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.0159,97.6496,97.7717,98.0769,59.0659,58.4554,58.6386,57.967,20.2381,19.0781,18.7118,19.9939,66.9597,45.2747,40.6838,52.4054,94.6032,119.707,87.9609,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.9451,29.3956,29.2735,45.8181,46.6728,46.6728,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.37,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.8962,38.7973,39.3468,28.602,28.4799,29.1514,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,53.3272,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1543.1,258.317,1798.58,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,87.6272,102.823,96.9021,94.9735,93.9864,90.6572,8.56593,54.1471,0.0,0.0,-6.986280000000002,99.6572,95.4191,48.3763,219.583,45.5927,209.03,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,599.871,407.481,405.605,514.688,514.688,615.091,406.496,405.918,510.561,508.725,609.413,435.51,436.829,529.9780000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,583.942,1598.86
2020-11-1 04:17:45,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.4554,58.6386,57.967,20.7875,19.0781,18.7118,19.9939,65.9829,45.2747,40.6838,53.2845,95.4823,120.977,87.9609,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.9683,29.3956,29.2735,45.8181,46.6728,46.1233,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.37,38.8584,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,47.1001,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1548.15,258.317,1786.81,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.7811,46.8849,46.5217,46.6774,85.3476,101.679,96.822,95.5628,94.6134,90.3897,8.56593,47.0772,0.0,0.0,-22.4106,99.6572,95.4191,48.9017,218.277,45.5927,208.335,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,600.878,407.481,405.605,514.688,514.688,615.091,407.534,405.918,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,582.885,1592.93
2020-11-1 04:17:50,97.0391,97.7717,97.8327,98.5043,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.4554,58.6386,57.967,20.7875,19.0781,18.7118,19.9939,65.9829,44.3956,39.6093,53.2845,95.4823,120.977,88.9377,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.5177,29.3956,29.2735,45.8181,46.6728,46.1233,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,37.8205,38.3089,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1547.62,258.317,1795.69,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.3141,46.8849,46.5217,46.6774,86.5076,102.059,96.3614,95.8178,92.1038,92.5235,8.56593,48.678,0.0,0.0,-52.6778,99.6572,95.4191,49.4281,216.686,46.2566,207.651,310.95,51.8899,458.75,457.366,452.796,531.255,521.639,600.8969999999998,461.073,453.992,533.164,526.673,600.878,407.481,405.605,514.688,514.688,615.091,407.534,405.918,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,583.413,1593.95
2020-11-1 04:17:55,97.0391,97.7717,97.8327,97.9548,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.4554,58.6386,57.967,20.7875,19.0781,18.7118,19.9939,65.9829,44.3956,39.6093,53.2845,93.0403,121.954,88.9377,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.5177,29.3956,29.2735,45.8181,46.6728,46.1233,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,37.8205,38.3089,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.757,45.3907,45.4518,46.1844,35.1343,35.1954,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,29.0904,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1533.52,257.688,1800.23,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.3141,46.8849,46.5217,46.2103,88.3517,105.447,99.2378,94.1272,92.8367,91.3555,8.56593,53.0494,0.0,0.0,-37.5702,99.6572,95.4191,49.4281,215.824,45.7155,208.335,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,600.8969999999998,461.073,453.992,533.332,527.771,600.878,407.481,405.605,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,583.413,1585.89
2020-11-1 04:18:00,97.0391,97.7717,97.8327,97.9548,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,66.9597,44.3956,38.7302,54.1636,93.0403,120.977,88.9377,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.5177,29.3956,29.2735,45.8181,46.6728,46.1233,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,37.8205,37.7595,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.1844,34.5849,34.6459,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1530.99,257.688,1797.54,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.3141,46.8849,46.5217,46.2103,85.7318,103.191,94.9402,95.1919,94.5684,93.0756,8.56593,53.47,0.0,0.0,-41.8648,99.6572,95.4191,47.9778,215.152,46.3007,208.335,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,601.908,461.073,453.992,533.332,527.771,600.878,407.481,405.605,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,582.885,1582.6
2020-11-1 04:18:05,97.0391,97.7717,97.8327,97.9548,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,66.9597,43.4188,39.6093,54.1636,94.4078,122.051,88.9377,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,30.0672,29.3956,29.2735,45.8181,46.6728,46.1233,46.6117,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,37.8205,37.7595,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.1844,34.5849,34.6459,36.2332,35.1954,53.6325,52.9609,51.4957,53.5714,67.3687,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,49.7863,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1530.85,258.281,1803.31,1.0,1.0,1.0,1.0,1.0,1.0,46.0546,26.2836,46.3141,46.8849,46.5217,46.2103,84.0102,100.453,97.5603,95.6361,94.1646,91.6062,8.56593,55.1498,0.0,0.0,-89.7536,99.6572,95.4191,47.9778,215.017,47.5988,208.969,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,601.908,461.073,453.992,533.332,526.769,600.878,407.481,405.605,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,583.413,1584.31
2020-11-1 04:18:10,97.0391,97.7717,97.8327,97.9548,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,66.9597,43.4188,39.6093,54.1636,94.4078,118.828,89.9145,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.5409,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,45.6349,34.5849,34.6459,36.2332,35.1954,53.022,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1530.99,259.85400000000004,1791.73,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,46.5217,46.7292,85.2441,101.29,97.5603,94.3477,93.6462,92.4396,8.56593,54.0731,0.0,0.0,-94.5404,99.6572,95.4191,47.9778,212.59,47.5988,209.659,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,601.908,461.073,453.992,533.332,526.769,600.878,408.544,405.605,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,584.999,1586.6
2020-11-1 04:18:15,97.0391,97.7717,97.8327,97.9548,97.2833,98.5043,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,65.7875,43.4188,39.6093,54.1636,94.4078,118.828,87.9609,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.5409,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.221,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,45.6349,33.7302,34.6459,36.2332,35.1954,53.022,52.9609,51.4957,52.8388,68.2845,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1537.26,261.23400000000004,1796.93,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,47.0406,46.7292,88.1146,102.926,95.7378,95.0578,93.0402,93.3208,8.56593,47.5621,0.0,0.0,-90.6368,99.6572,95.4191,47.9778,211.207,47.5988,208.463,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,601.908,461.073,453.992,533.332,526.769,600.878,408.544,405.605,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,584.999,1585.01
2020-11-1 04:18:20,97.0391,97.7717,97.8327,97.9548,97.2833,97.2833,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,64.8107,44.3956,39.6093,53.1868,94.4078,118.926,87.9609,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.5409,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,45.6349,34.9512,34.6459,36.2332,35.1954,54.1209,52.9609,51.4957,52.8388,67.4908,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1529.55,261.23400000000004,1799.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,47.0406,46.7292,85.705,101.959,98.2237,94.1686,91.2118,93.3208,8.56593,54.6532,0.0,0.0,-73.6618,99.6572,95.4191,49.2037,210.671,49.0336,206.906,310.95,51.8899,458.75,457.366,452.796,530.254,520.615,601.908,461.073,453.992,533.332,526.769,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,584.471,1575.67
2020-11-1 04:18:25,97.0391,97.7717,97.8327,97.9548,97.2833,97.2833,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.967,20.7875,19.0781,18.7118,19.9939,65.6899,45.2747,39.6093,53.1868,95.4823,120.0,86.8864,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.5409,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.2796,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1529.36,261.81,1791.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,47.1963,87.0639,101.677,97.5322,94.4001,91.9023,92.4863,8.56593,56.4478,0.0,0.0,-59.6911,99.6572,95.4191,49.2037,211.944,50.2941,205.665,310.95,51.8899,458.75,457.366,452.796,530.254,519.613,601.908,461.073,453.992,533.332,526.769,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,584.471,1587.87
2020-11-1 04:18:30,97.0391,97.7717,97.8327,97.9548,97.2833,97.2833,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,59.0049,59.3712,57.3565,20.7875,19.0781,18.7118,19.9939,65.6899,45.2747,39.6093,53.1868,96.3614,119.805,86.8864,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.1844,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.5653,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1531.16,261.26,1793.58,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,47.0406,47.1963,84.5761,101.559,97.6613,94.2441,94.0901,91.3242,8.56593,51.757,0.0,0.0,-59.8688,99.6572,95.4191,49.3596,214.055,49.6989,206.223,310.95,51.8899,458.75,457.366,452.796,530.254,519.613,601.908,461.073,453.992,533.189,526.769,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,585.528,1585.39
2020-11-1 04:18:35,97.0391,97.7717,97.8327,97.9548,97.8327,97.2833,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.3333,58.7607,56.746,20.7875,19.0781,18.7118,19.9939,64.127,44.0049,38.5348,53.1868,97.2405,120.684,87.8633,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,46.917,47.1001,46.5507,46.1844,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1531.84,260.637,1794.34,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,85.9003,99.9335,98.5325,95.4767,92.7957,92.3929,8.56593,53.4317,0.0,0.0,-53.5965,99.6572,95.4191,50.4186,211.519,50.9759,206.783,310.95,51.8899,458.75,457.366,453.801,530.254,519.613,601.908,461.073,453.992,533.021,526.769,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,525.279,524.589,603.403,601.237,600.134,30.5372,585.528,1584.19
2020-11-1 04:18:40,97.0391,97.7717,97.8327,97.9548,97.8327,97.2833,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,57.7839,58.7607,56.1355,20.7875,19.0781,18.7118,19.9939,64.127,44.88399999999999,39.8046,52.1123,97.2405,119.316,87.8633,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0904,29.3956,29.2735,45.8181,46.6728,46.1233,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1536.5,260.089,1799.28,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,88.1426,100.882,98.8325,93.7904,92.3383,91.125,8.56593,46.2058,0.0,0.0,-26.2841,99.6572,95.4191,51.0397,210.855,50.9759,207.663,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.878,525.6709999999998,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,616.745,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,584.999,1581.78
2020-11-1 04:18:45,97.0391,97.7717,97.8327,97.4054,97.8327,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,57.7839,58.7607,55.5861,20.7875,19.0781,18.7118,19.9939,65.1038,44.88399999999999,39.8046,52.1123,96.0684,118.144,89.0354,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.7009,29.3956,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1536.64,260.089,1794.38,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.4624,99.3178,97.3055,94.4794,93.734,91.4541,8.56593,46.553,0.0,0.0,-8.768180000000001,99.6572,95.4191,51.0397,212.24,49.3761,208.355,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.735,525.6709999999998,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,584.999,1582.9
2020-11-1 04:18:50,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,57.7839,58.7607,55.5861,20.7875,19.0781,18.7118,19.9939,65.1038,44.0049,39.8046,52.1123,96.0684,116.972,89.0354,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.7009,29.3956,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.1465,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,53.5104,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1533.89,260.655,1794.14,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.8606,102.683,98.0973,95.0946,91.07,91.4541,8.67582,52.926,0.0,0.0,-11.9258,99.6572,95.4191,52.3849,212.906,49.8812,210.113,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.735,526.7919999999998,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,531.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,585.528,1581.63
2020-11-1 04:18:55,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,57.7839,58.7607,54.3651,20.7875,19.0781,18.7118,19.9939,63.8339,44.9817,39.8046,52.1123,96.0684,116.972,90.3053,83.5653,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.7009,30.0061,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,38.7973,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,52.4725,54.1209,52.7778,52.1673,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,34.4017,53.2662,16.6972,46.1844,8.21123,46.3675,1528.8,260.655,1801.61,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,85.2193,102.685,99.9634,95.0946,91.07,92.0578,8.67582,50.4913,0.0,0.0,0.667656,99.6572,95.4191,51.848,213.627,50.4326,212.143,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.735,526.7919999999998,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,584.999,1582.1
2020-11-1 04:19:00,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.6386,58.7607,53.7546,20.7875,19.0781,18.7118,19.9939,64.7131,44.9817,39.8046,52.1123,96.0684,118.242,89.3284,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.2967,30.0061,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.3089,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.7021,33.2418,53.2662,16.6972,46.1844,8.21123,46.3675,1535.39,260.655,1800.78,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,85.2193,100.658,99.0416,93.649,94.2995,91.7167,8.56593,49.3557,0.0,0.0,-19.7107,99.6572,95.4191,51.848,213.627,51.5384,212.143,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.567,526.7919999999998,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,584.999,1585.43
2020-11-1 04:19:05,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,59.0659,58.6386,58.7607,53.2051,20.7875,19.0781,18.7118,19.9939,63.6386,44.9817,38.7302,52.1123,96.9475,119.707,89.3284,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.823,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,49.2979,33.2418,53.2662,16.6972,46.1844,8.21123,46.3675,1528.66,260.655,1795.85,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.5864,101.419,99.0821,94.6401,93.2413,91.6434,8.56593,50.7368,0.0,0.0,-46.68899999999999,99.6572,95.4191,53.2552,213.627,52.8919,212.143,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.567,525.79,600.878,408.544,406.668,514.688,514.688,615.091,407.534,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,584.471,1579.23
