Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:19:10,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.5165,58.6386,58.7607,52.6557,20.7875,19.0781,18.7118,19.9939,63.6386,44.9817,37.851,50.2564,96.9475,120.879,88.1563,82.7839,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.823,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.16,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,49.2979,33.2418,53.2662,16.6972,46.1844,8.21123,46.3675,1532.92,260.655,1793.2,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,85.1446,100.742,96.9998,95.1743,93.2413,90.5699,8.56593,55.1484,0.0,0.0,-71.2863,99.6572,95.4191,53.9917,213.627,53.2539,210.808,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.71,525.79,600.878,408.544,406.668,514.688,514.688,615.091,408.592,406.956,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,603.403,601.237,601.165,30.5372,585.528,1588.07
2020-11-1 04:19:15,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.5165,58.6386,58.7607,52.1062,21.337,19.0781,18.7118,19.9939,63.6386,44.9817,37.851,50.2564,96.9475,120.879,87.2772,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.4676,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1539.55,260.655,1804.46,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,87.8415,102.966,98.7373,93.4015,92.9741,92.4964,8.56593,45.614,0.0,0.0,-81.4569,99.6572,95.4191,55.7797,213.115,52.6483,210.173,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.8530000000002,525.79,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,585.528,1585.23
2020-11-1 04:19:20,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.5165,59.188,59.3712,51.5568,20.3602,19.0781,18.7118,19.9939,64.5177,44.9817,39.1209,50.2564,96.9475,119.414,87.2772,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,36.2332,35.1954,54.243,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1530.45,260.655,1805.2,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,84.3577,100.145,98.3995,94.0043,93.7358,92.5943,8.56593,54.4999,0.0,0.0,-97.163,99.6572,95.4191,55.1333,213.115,54.6278,209.289,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.8530000000002,526.91,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.999,1586.46
2020-11-1 04:19:25,97.0391,97.7717,97.8327,97.4054,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.5165,59.188,59.3712,59.6154,20.9096,19.0781,18.7118,19.9939,63.1502,44.0049,40.1954,52.21,96.9475,119.414,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.2833,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,54.243,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1532.78,260.655,1793.91,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,84.2032,100.39,98.3995,93.2682,93.1886,90.5005,8.56593,55.5054,0.0,0.0,-122.924,99.6572,95.4191,54.3932,213.706,54.6278,210.053,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.972,526.91,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.999,1588.51
2020-11-1 04:19:30,97.0391,97.7717,97.8327,96.8559,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.5165,59.188,59.3712,58.6386,20.2381,19.0781,18.7118,19.9939,63.1502,44.0049,40.1954,52.21,98.022,119.512,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,54.243,52.9609,51.4957,52.8388,67.735,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1531.98,260.655,1796.91,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.1925,101.264,97.094,93.0709,95.1638,91.1104,8.467030000000001,57.7099,0.0,0.0,-137.082,99.6572,95.4191,54.3932,214.376,54.6278,210.63,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.972,526.91,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.471,1591.96
2020-11-1 04:19:35,97.0391,97.7717,97.8327,96.8559,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,57.967,59.188,59.3712,58.6386,20.7875,19.6886,18.7118,19.9939,64.0293,44.0049,40.1954,52.21,98.022,120.391,88.0586,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.2076,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,54.243,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4884,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1533.65,260.655,1798.43,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,85.0852,101.419,97.094,93.384,92.3293,92.0548,8.57692,57.7435,0.0,0.0,-121.756,99.6572,95.4191,55.9696,216.825,54.6278,211.463,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.972,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.999,1589.09
2020-11-1 04:19:40,97.0391,97.7717,97.8327,96.8559,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,57.967,59.188,59.3712,57.5397,20.7875,19.6886,18.7118,19.9939,65.1038,45.177,40.1954,51.3309,97.1429,119.414,89.0354,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.2076,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.3272,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1535.98,260.137,1797.79,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,87.2191,100.848,99.0128,94.2944,95.0884,93.2642,8.57692,56.6813,0.0,0.0,-92.4276,99.6572,95.4191,55.9696,218.662,54.0262,214.328,310.95,51.8899,458.75,457.366,453.801,529.2280000000002,519.613,601.908,461.073,453.992,532.972,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.471,1593.46
2020-11-1 04:19:45,97.0391,97.7717,97.8327,97.8938,96.3675,97.8327,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,57.967,59.188,59.3712,57.5397,20.7875,19.6886,18.7118,19.9939,66.7643,45.177,40.1954,51.3309,97.1429,122.442,89.0354,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.0354,35.0733,53.5104,54.1209,52.7778,52.9609,45.2076,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.3272,52.9609,51.4957,52.8388,67.4298,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1535.01,260.137,1803.58,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.3062,100.245,97.0995,95.4087,92.4325,92.3561,8.478019999999999,55.4734,0.0,0.0,-94.8748,99.6572,95.4191,55.9696,219.291,53.4247,215.74,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.972,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.471,1591.31
2020-11-1 04:19:50,97.0391,97.7717,97.8327,97.8938,96.3675,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.0427,60.1648,56.9292,20.7875,19.6886,18.7118,19.9939,65.3968,45.177,40.1954,52.3077,98.1197,122.344,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.2125,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,47.3443,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.2076,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1536.17,260.137,1806.4,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.0309,102.742,96.2611,93.8478,92.7428,92.2448,8.478019999999999,57.7297,0.0,0.0,-97.1131,99.6572,95.4191,54.7425,220.604,53.4247,216.393,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.852,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.999,1592.94
2020-11-1 04:19:55,97.0391,97.7717,97.8327,98.4432,96.3675,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.0427,60.8364,56.3797,20.7875,19.6886,18.7118,19.9939,66.6667,45.177,40.1954,51.2332,98.1197,119.707,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.7619,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.6484,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1540.95,260.137,1809.51,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.7292,86.6937,101.895,96.7333,92.9548,92.7428,92.2448,8.57692,55.5351,0.0,0.0,-83.9563,99.6572,95.4191,54.2069,222.065,53.4247,216.393,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.852,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,584.999,1596.49
2020-11-1 04:20:00,97.0391,97.7717,97.8327,98.4432,96.3675,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.0427,60.8364,55.1587,20.3602,19.6886,18.7118,19.9939,67.6435,45.177,39.3162,52.3077,98.1197,117.07,89.0354,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.0293,29.7619,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.0989,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.9512,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1539.7,259.632,1801.79,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,46.5736,46.7292,86.7929,101.16,97.2771,93.5871,91.4755,92.2448,8.57692,55.9072,0.0,0.0,-50.664,99.6572,95.4191,54.8407,223.541,53.4247,217.063,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.852,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,615.741,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,585.528,1596.12
2020-11-1 04:20:05,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,54.4261,20.3602,19.6886,18.7118,19.9939,69.6947,44.2979,39.3162,52.3077,96.8498,117.07,89.0354,80.928,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.5788,29.1514,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,35.5006,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1538.07,259.128,1802.78,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,46.8849,46.5736,46.7292,82.9335,103.953,97.2771,96.0604,93.7426,91.3162,8.57692,51.6301,0.0,0.0,-19.5773,99.6572,95.4191,54.8407,225.031,52.4789,218.384,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.684,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,528.9540000000002,530.1469999999998,614.7330000000002,436.877,435.87,524.279,524.589,602.374,601.237,601.165,30.5372,585.528,1589.56
2020-11-1 04:20:10,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.9096,19.6886,18.7118,19.9939,69.6947,44.2979,39.3162,52.3077,95.6777,114.823,86.3004,80.3419,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.5788,29.1514,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,39.1026,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1536.47,259.128,1806.75,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,46.8849,46.5736,46.7292,87.9259,102.735,99.7194,95.4196,91.0779,93.0119,8.686810000000001,53.2519,0.0,0.0,-15.8513,99.6572,95.4191,54.8407,225.679,52.4789,218.891,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.5409999999998,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,585.528,1591.2
2020-11-1 04:20:15,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.2381,19.6886,18.7118,19.9939,69.6947,44.2979,41.2698,51.0378,94.0171,114.628,82.1001,79.2674,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.5788,29.1514,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,38.5531,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.9512,34.6459,35.4396,35.1954,53.9377,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.0305,33.2418,53.2662,16.6972,46.1844,8.21123,47.5885,1542.4,258.588,1798.31,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,46.8849,46.5736,46.2622,83.2253,103.633,99.7194,94.7289,91.5861,93.2939,8.686810000000001,51.5216,0.0,0.0,-10.7521,99.6572,95.4191,54.8407,225.031,54.0802,218.891,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.5409999999998,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1591.5
2020-11-1 04:20:20,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.2381,19.6886,18.7118,19.9939,69.6947,44.2979,41.2698,51.0378,94.8962,118.535,82.1001,79.2674,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,30.1282,29.1514,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,38.5531,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,34.4017,34.6459,34.5849,35.1954,53.9377,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1544.04,258.588,1798.02,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,46.8849,46.5736,46.2622,85.3659,101.515,97.5695,93.1568,93.1183,91.6165,8.57692,44.5728,0.0,0.0,-19.4589,99.6572,95.4191,55.3773,224.475,53.4735,218.236,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.5409999999998,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.471,1591.25
2020-11-1 04:20:25,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,69.6947,44.2979,41.2698,51.917,95.873,118.535,85.0305,79.2674,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9683,29.1514,29.2735,45.8181,46.6728,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,38.0037,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,39.5299,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,35.2564,34.5849,35.0733,53.5104,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,35.0122,34.6459,34.0354,35.1954,53.3883,52.9609,51.4957,52.8388,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1533.37,258.588,1800.91,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9741,102.663,97.7381,94.0546,92.7998,92.4978,8.57692,52.2455,0.0,0.0,-57.9898,99.6572,95.4191,54.74100000000001,224.475,53.4735,215.584,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.374,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1584.9
2020-11-1 04:20:30,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,69.6947,44.2979,40.0977,52.8938,96.8498,118.73,86.105,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.5177,29.1514,29.2735,45.8181,46.1233,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,38.0037,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,35.2564,34.5849,35.0733,52.4115,54.1209,52.7778,52.9609,45.757,45.3907,45.4518,46.3675,35.0122,34.6459,34.0354,35.1954,53.3883,52.9609,51.4957,52.8388,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1535.16,257.993,1797.02,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.0012,102.523,97.5805,94.838,93.5477,91.9845,8.57692,51.5861,0.0,0.0,-45.7951,99.6572,95.4191,55.9736,224.475,55.0841,213.993,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,519.613,601.908,461.073,453.992,532.374,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,585.528,1585.24
2020-11-1 04:20:35,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.7875,19.1392,18.7118,19.9939,69.6947,44.2979,40.0977,52.8938,97.9243,120.0,87.7656,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.2967,29.1514,29.2735,45.8181,46.1233,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.5873,26.7705,26.8315,39.1636,39.4689,38.8584,38.0037,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,39.5299,34.5849,35.0733,52.4115,54.1209,52.7778,52.9609,46.3065,45.3907,45.4518,46.3675,35.0122,34.6459,34.0354,35.1954,53.3883,52.9609,51.4957,52.8388,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1532.69,257.993,1800.51,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.9993,100.843,96.4455,95.6372,93.0219,93.2935,8.57692,52.6652,0.0,0.0,-44.3475,99.6572,95.4191,55.38,225.876,54.1252,212.603,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,601.908,461.073,453.992,532.374,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1584.58
2020-11-1 04:20:40,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.8974,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,71.453,44.2979,39.2186,52.8938,97.9243,118.437,89.3284,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.1514,29.2735,45.8181,46.1233,46.8559,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.7705,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.431,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,35.0733,52.4115,54.1209,52.7778,52.9609,46.3065,45.3907,45.4518,46.3675,33.9744,34.6459,34.0354,35.1954,53.3883,52.9609,51.4957,52.8388,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1533.52,257.449,1790.89,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.1065,46.2622,87.1821,98.8255,95.9986,93.6017,94.7288,91.3998,8.57692,52.2475,0.0,0.0,-42.9868,99.6572,95.4191,54.2475,225.122,54.7818,212.603,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,601.908,461.073,453.992,532.23,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1586.55
2020-11-1 04:20:45,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,71.453,45.177,40.3907,52.8938,95.9707,117.363,89.3284,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.7705,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,35.0733,52.4115,54.1209,52.7778,52.9609,46.3065,45.3907,45.4518,46.3675,34.0354,34.6459,34.0354,35.1954,53.3883,52.9609,51.4957,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1536.66,257.449,1798.31,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,87.2906,101.444,97.2849,95.7594,92.7836,92.1866,8.57692,44.4092,0.0,0.0,-65.1278,99.6572,95.4191,54.2475,224.483,55.4393,212.603,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,601.908,461.073,453.992,532.23,525.908,600.878,408.544,406.668,514.688,514.688,615.091,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1579.28
2020-11-1 04:20:50,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,71.453,45.177,40.3907,52.8938,95.9707,119.512,89.3284,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,33.2418,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.221,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,35.0733,52.4115,54.1209,52.7778,52.1673,46.3065,45.3907,45.4518,45.757,35.0122,34.6459,34.0354,35.1954,53.3883,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,49.359,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1532.55,257.449,1794.98,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,84.4201,100.314,96.4873,92.6596,93.5706,93.6015,8.57692,53.0043,0.0,0.0,-80.7094,99.6572,95.4191,54.2475,223.166,55.9983,211.602,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,532.23,525.908,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,585.528,1583.8
2020-11-1 04:20:55,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.8364,60.348,20.7875,19.6886,18.7118,19.9939,72.7228,45.177,40.3907,54.1636,95.9707,120.781,89.3284,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.7009,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.6923,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.6484,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,35.0733,52.4115,54.1209,52.7778,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.3883,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1531.04,257.449,1797.49,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,85.10799999999998,103.808,95.7698,93.7727,94.8259,92.6439,8.57692,56.4557,0.0,0.0,-93.2263,99.6572,95.4191,54.2475,222.487,55.69300000000001,212.238,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,532.23,525.908,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,601.237,601.165,30.5372,584.999,1588.03
2020-11-1 04:21:00,97.0391,97.7717,97.8327,98.4432,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.8364,60.348,20.2381,19.6886,18.7118,19.9939,70.6715,45.177,40.3907,54.1636,94.9939,118.926,89.3284,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.6923,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.6484,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,48.0159,47.0391,47.8938,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,35.0733,52.4115,54.1209,52.7778,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.9988,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1535.16,257.449,1804.18,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,83.5368,101.525,96.6763,94.4621,94.1352,92.6836,8.57692,52.8467,0.0,0.0,-80.9295,99.6572,95.4191,54.2475,222.487,55.1348,214.02,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,532.086,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,524.279,523.561,602.374,600.227,601.165,30.5372,584.999,1588.78
2020-11-1 04:21:05,97.0391,97.7717,97.8327,97.7717,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.8364,60.348,20.2381,19.6886,18.7118,19.9939,68.0342,45.177,40.3907,54.1636,94.9939,118.926,90.3053,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.0379,26.6484,26.8315,39.1636,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.7338,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,47.4664,47.0391,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.4115,54.1209,52.7778,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1532.01,257.449,1793.08,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,86.3096,101.602,98.1361,94.4621,92.5263,89.4684,8.478019999999999,47.3617,0.0,0.0,-64.2432,99.6572,95.4191,53.7075,223.892,52.3109,215.815,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.942,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,584.999,1583.51
2020-11-1 04:21:10,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.2259,60.348,20.7875,19.6886,18.7118,19.9939,68.9133,45.177,39.5116,54.1636,94.1148,119.805,91.3797,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.8926,26.6484,26.8315,38.6142,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,47.4664,47.0391,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.4115,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1531.73,257.449,1793.54,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,85.1474,100.735,96.4745,93.8518,92.7683,93.6637,8.478019999999999,50.8899,0.0,0.0,-83.0119,99.6572,95.4191,53.7075,224.241,51.7594,216.718,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.775,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,584.471,1581.98
2020-11-1 04:21:15,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,60.348,20.7875,19.6886,18.7118,19.9939,69.7924,45.177,39.5116,54.1636,94.1148,120.879,90.3053,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,30.0061,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.8926,26.6484,26.8315,38.6142,39.4689,38.8584,39.591,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.5507,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,47.4664,47.0391,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,51.862,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1538.3,256.921,1800.04,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,84.9405,100.411,96.4745,94.8499,93.1446,92.1848,8.57692,44.5248,0.0,0.0,-84.7198,99.6572,95.4191,51.6949,224.879,52.467,216.718,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.632,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,584.999,1583.32
2020-11-1 04:21:20,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,58.5775,20.7875,19.6886,18.7118,19.9939,71.0623,44.1026,38.4371,53.1868,95.3846,120.879,88.54700000000003,81.7094,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.8926,26.6484,26.8315,38.6142,39.4689,38.8584,39.0415,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.6496,47.4664,47.0391,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,51.862,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1538.3,256.921,1804.08,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,87.0562,100.435,95.8663,94.7422,93.8068,94.3397,8.57692,41.554,0.0,0.0,-50.4927,99.6572,95.4191,50.6223,227.139,53.4017,216.033,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.464,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,585.528,1584.35
2020-11-1 04:21:25,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,58.0281,20.7875,19.6886,18.7118,19.9939,71.0623,44.1026,38.4371,53.1868,95.3846,119.902,87.0818,80.8303,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.8926,26.6484,26.8315,38.6142,39.4689,38.8584,39.0415,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1536.8,256.921,1804.16,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,86.5016,102.647,99.6426,95.2694,93.55,93.5028,8.57692,48.07100000000001,0.0,0.0,-13.4008,99.6572,95.4191,49.3526,229.087,51.9204,218.541,310.95,51.8899,458.75,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.321,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,609.413,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,584.999,1583.23
