Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:21:30,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,57.4786,20.7875,19.6886,18.7118,19.9939,69.6947,44.1026,38.4371,53.1868,95.3846,120.781,87.0818,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.0415,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,46.1844,6.37973,47.5885,1535.93,256.921,1792.57,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,85.6392,101.683,97.427,94.5604,94.4132,91.0647,8.57692,47.7583,0.0,0.0,-20.9797,99.6572,95.4191,48.6611,229.087,51.9204,220.565,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.178,524.8330000000002,600.878,408.544,406.668,514.688,514.688,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,602.374,600.227,601.165,30.5372,584.999,1582.44
2020-11-1 04:21:35,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,56.8681,20.2991,19.6886,18.7118,19.9939,69.6947,44.1026,38.4371,53.1868,96.2637,120.781,88.25399999999998,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.4567,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.4921,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.0354,35.1954,53.2662,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,44.4139,6.37973,47.5885,1543.36,256.921,1800.4,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,87.67,103.195,96.3377,92.6022,93.6171,93.1454,8.57692,37.5499,0.0,0.0,-19.3946,99.6572,95.4191,48.6611,229.863,51.9204,220.565,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,531.035,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,584.471,1582.41
2020-11-1 04:21:40,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,55.9524,20.2991,19.1392,18.7118,19.9939,69.6947,45.0794,38.4371,52.21,98.022,120.781,89.2308,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,30.0061,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.4921,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,53.8156,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,44.4139,6.37973,47.5885,1539.27,256.921,1798.29,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,86.1796,102.406,97.7745,94.3324,93.2095,93.0283,8.57692,44.6096,0.0,0.0,-24.9573,99.6572,95.4191,48.054,230.598,52.5398,219.248,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.724,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,583.942,1586.44
2020-11-1 04:21:45,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,55.9524,20.8486,19.6886,18.7118,19.9939,69.6947,45.0794,39.3162,52.21,98.9011,121.661,87.2772,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,37.9426,29.6398,29.5177,29.5177,23.1075,46.7949,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.3468,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,52.8388,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,44.4139,6.37973,47.5885,1535.16,256.921,1802.51,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,87.5639,102.243,94.9223,95.107,92.1195,92.7468,8.57692,46.1164,0.0,0.0,-24.0957,99.6572,95.4191,47.52,230.598,53.1468,217.185,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.581,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,583.942,1581.55
2020-11-1 04:21:50,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,54.6093,20.8486,19.6886,18.7118,19.9939,68.7179,45.0794,39.3162,50.9402,97.5336,119.414,87.2772,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.1514,29.2735,45.8181,46.1233,46.2454,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.2625,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.4078,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,52.8388,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,44.4139,6.37973,47.5885,1541.58,256.921,1806.69,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,88.60700000000001,101.223,97.6636,96.9686,92.7861,95.163,8.686810000000001,40.4042,0.0,0.0,-30.721,99.6572,95.4191,48.2262,230.598,53.1468,215.027,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.581,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,584.471,1581.48
2020-11-1 04:21:55,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.2259,54.0598,20.2991,19.6886,18.7118,19.9939,69.7924,45.0794,39.3162,48.9866,94.5055,118.437,86.105,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.7619,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.2625,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.4078,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,18.3455,45.3907,6.37973,47.5885,1544.08,258.226,1791.96,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,85.8504,102.119,98.59,94.895,91.9602,92.265,8.58791,36.6509,0.0,0.0,-34.0289,99.6572,95.4191,48.1088,230.598,54.7253,215.027,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.438,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,585.528,1585.75
2020-11-1 04:22:00,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.2259,53.5104,20.2991,19.6886,18.7118,19.9939,69.7924,45.0794,39.3162,48.9866,93.5287,119.512,85.0305,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.2625,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1540.09,258.772,1791.83,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.5736,46.2622,86.5142,102.635,97.2513,94.895,92.6248,91.7628,8.58791,45.9821,0.0,0.0,-71.7126,99.6572,95.4191,47.4093,229.414,54.7253,216.61,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.438,524.8330000000002,600.878,408.544,406.668,514.688,513.684,614.061,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,530.1469999999998,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,585.528,1587.71
2020-11-1 04:22:05,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,60.348,60.2259,52.8999,20.8486,19.6886,18.7118,19.9939,69.7924,44.2002,39.3162,49.9634,94.4078,120.586,86.7888,82.1978,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.2625,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1544.04,258.772,1795.11,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.5736,46.2622,85.9687,101.401,97.949,93.9549,93.515,92.1276,8.58791,45.6814,0.0,0.0,-99.615,99.6572,95.4191,47.9908,228.477,55.3926,218.375,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.438,524.8330000000002,600.878,408.544,406.668,514.688,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1586.2
2020-11-1 04:22:10,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,60.2259,59.3101,20.8486,19.6886,18.7118,19.9939,68.7179,45.177,39.3162,50.9402,94.4078,118.828,87.6679,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.265,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.652,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.757,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1546.63,257.516,1783.5,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,84.426,101.476,97.3467,94.6341,90.8593,92.2011,8.48901,36.3007,0.0,0.0,-121.348,99.6572,95.4191,49.2044,227.786,54.7236,217.866,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.27,524.8330000000002,600.878,408.544,406.668,514.688,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1583.4
2020-11-1 04:22:15,97.0391,97.7717,97.8327,98.3211,96.917,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.7985,59.6154,59.3101,20.8486,19.6886,18.7118,19.9939,70.0855,45.177,38.1441,50.9402,95.4823,119.707,88.7424,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.1026,29.0904,29.5177,28.9683,23.1075,46.2454,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.2076,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1540.71,257.516,1791.86,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,87.9406,102.047,97.3467,95.3836,92.5287,92.1904,8.48901,47.806,0.0,0.0,-120.457,99.6572,95.4191,49.8166,226.163,53.1785,217.156,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.27,524.8330000000002,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,614.7330000000002,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1587.64
2020-11-1 04:22:20,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.188,59.6154,59.3101,20.8486,19.6886,18.7118,19.9939,70.0855,45.177,38.1441,51.917,95.4823,119.414,88.7424,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.1026,29.0904,29.5177,28.9683,23.1075,47.3443,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.2076,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.4957,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1540.71,258.022,1791.93,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,89.1702,102.783,98.769,94.7532,93.6467,91.0367,8.58791,45.9101,0.0,0.0,-87.6488,99.6572,95.4191,50.3349,225.232,53.8001,217.156,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.127,524.8330000000002,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1584.25
2020-11-1 04:22:25,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,59.188,59.6154,59.3101,20.8486,19.6886,18.7118,19.9939,69.01100000000001,45.177,38.1441,52.8938,95.4823,119.414,88.7424,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.884,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.5531,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.7021,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1546.72,258.60900000000004,1793.46,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,87.0714,100.152,98.6471,92.8869,91.8887,90.9435,8.58791,36.5351,0.0,0.0,-41.6627,99.6572,95.4191,50.3349,225.232,53.2368,219.649,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,530.127,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,587.114,1580.65
2020-11-1 04:22:30,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,58.5165,58.6996,57.6618,20.8486,19.6886,18.7118,19.9939,69.01100000000001,45.177,38.1441,52.8938,94.5055,119.414,90.2076,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.884,29.1514,29.2735,45.8181,46.1233,45.69600000000001,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,17.6129,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.5531,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4664,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,45.4518,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.7021,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1543.41,258.60900000000004,1786.73,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.1065,46.2622,86.4412,100.972,98.0222,94.5252,91.5433,90.9435,8.58791,38.2189,0.0,0.0,-51.4896,99.6572,95.4191,51.077,224.7,54.0065,221.331,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,529.984,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1584.77
2020-11-1 04:22:35,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,57.967,58.6996,57.1123,20.8486,19.6886,18.7118,19.9939,67.9365,44.0049,38.1441,53.7729,94.5055,120.293,88.9377,81.0256,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7241,29.1514,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.3089,28.602,28.4799,28.602,28.9072,47.0391,48.0159,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.7021,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1540.76,258.60900000000004,1796.13,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.8335,103.791,97.3495,92.6222,93.734,93.0971,8.58791,48.1837,0.0,0.0,-22.5996,99.6572,95.4191,51.077,224.7,54.5197,222.972,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,529.984,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,601.165,30.5372,586.057,1590.35
2020-11-1 04:22:40,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,57.967,58.6996,56.5018,20.8486,19.1392,18.7118,19.9939,67.9365,44.0049,39.1209,52.3077,94.5055,118.242,89.1331,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3956,29.1514,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.8144,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.591,28.602,28.4799,28.602,28.9072,47.0391,48.0159,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.7021,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1544.9,258.60900000000004,1783.97,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,84.2764,101.997,97.3495,93.5004,95.4322,91.8922,8.58791,43.8972,0.0,0.0,7.5818699999999986,99.6572,95.4191,51.077,224.7,53.4436,223.643,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,600.8969999999998,461.073,453.992,529.841,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,608.3580000000002,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,586.057,1591.67
2020-11-1 04:22:45,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,60.1648,57.967,58.6996,55.8303,20.8486,20.0549,18.7118,19.9939,67.9365,44.0049,39.1209,51.0378,94.5055,117.265,88.25399999999998,82.0024,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3956,29.1514,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.591,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,52.7778,54.1209,51.9841,52.1673,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1549.03,258.60900000000004,1797.27,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.0697,101.269,97.3495,94.7423,94.6765,90.6695,8.686810000000001,35.9631,0.0,0.0,4.05194,99.6572,95.4191,51.1229,225.945,53.4436,226.16,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,599.889,461.073,453.992,529.841,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,585.528,1586.43
2020-11-1 04:22:50,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,57.7228,57.967,58.0891,54.5482,20.8486,20.0549,18.7118,19.9939,67.0574,44.0049,39.1209,51.0378,96.5568,116.581,87.3748,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.9451,29.1514,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.9805,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.1673,46.3065,45.3907,44.9023,45.8791,34.2796,34.6459,34.5849,35.1954,54.243,52.4115,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1552.26,258.60900000000004,1792.34,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.3944,102.134,97.3495,94.1124,93.146,90.8183,8.686810000000001,36.3253,0.0,0.0,21.0659,99.6572,95.4191,49.7955,227.531,53.5575,227.7,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,520.636,599.889,461.073,453.992,529.841,523.758,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,586.057,1586.98
2020-11-1 04:22:55,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,57.7228,57.3565,58.0891,53.9377,20.8486,20.0549,18.7118,19.9939,67.0574,44.0049,39.1209,51.0378,96.5568,116.777,86.398,81.9048,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.9451,29.7619,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.7131,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.1673,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,54.243,52.4115,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1550.61,259.13,1784.33,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.5718,105.251,96.9394,93.945,93.2234,92.4378,8.686810000000001,35.2419,0.0,0.0,13.4311,99.6572,95.4191,51.1229,228.226,52.843,228.939,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,461.073,453.992,529.841,524.783,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,585.528,1590.76
2020-11-1 04:23:00,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,56.3797,57.3565,58.0891,52.6557,20.8486,20.0549,18.7118,19.9939,66.0806,44.0049,39.1209,51.0378,96.5568,118.437,87.2772,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.7619,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.1026,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1548.16,259.13,1783.41,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9886,102.383,97.8713,93.3015,94.0203,91.5179,8.58791,44.0698,0.0,0.0,9.15679,99.6572,95.4191,51.8656,230.071,53.3443,228.045,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,461.073,453.992,529.841,524.783,600.878,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,527.927,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,586.057,1591.38
2020-11-1 04:23:05,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,57.3565,58.0891,52.1062,20.8486,20.0549,18.7118,19.9939,66.0806,43.0281,39.1209,51.0378,97.4359,120.586,87.2772,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.0293,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.5531,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.707,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.9023,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,67.7961,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,28.4799,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1551.42,259.13,1789.64,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9886,103.419,98.963,93.8038,94.0203,90.8732,8.58791,38.2184,0.0,0.0,-2.43271,99.6572,95.4191,52.6083,231.926,53.3861,228.045,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,461.073,453.992,529.841,524.783,599.864,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,584.999,1590.66
2020-11-1 04:23:10,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,57.3565,58.0891,51.5568,20.8486,20.0549,18.7118,19.9939,66.0806,43.0281,39.1209,50.0611,97.4359,118.828,87.2772,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.7131,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,35.2564,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1550.46,259.13,1795.48,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,84.1379,103.406,99.9434,93.1544,94.5868,92.9271,8.686810000000001,46.5538,0.0,0.0,6.34926,99.6572,95.4191,52.0663,232.876,52.7127,227.321,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,461.073,453.992,529.841,524.783,599.864,408.544,406.668,513.66,513.684,613.053,408.592,408.014,510.561,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,585.528,1594.49
2020-11-1 04:23:15,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,57.3565,58.0891,50.3358,20.8486,20.0549,18.7118,19.9939,67.2527,43.0281,39.1209,51.0378,96.5568,116.386,87.2772,81.7094,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.1636,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,35.2564,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.3907,6.37973,47.5885,1547.2,259.13,1782.13,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.311,100.476,96.0844,94.8466,93.6992,90.9802,8.686810000000001,45.4922,0.0,0.0,-9.99918,99.6572,95.4191,52.703,232.876,52.7127,227.321,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,460.013,453.992,529.841,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,510.561,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,583.942,1592.84
2020-11-1 04:23:20,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,57.3565,57.2344,53.9988,20.8486,20.0549,18.7118,19.9939,67.2527,43.0281,39.1209,52.21,95.58,113.455,87.2772,80.7326,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.2039,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.0037,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,44.3529,6.37973,47.5885,1552.28,258.518,1791.86,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.5736,46.2622,86.0284,99.0498,100.016,93.9117,92.9307,90.341,8.58791,36.0497,0.0,0.0,-49.0707,99.6572,95.4191,52.703,232.328,52.1755,226.764,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,460.013,453.992,529.841,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,510.561,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,584.471,1587.89
2020-11-1 04:23:25,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.8486,20.0549,18.7118,19.9939,67.2527,43.0281,39.1209,52.21,96.5568,114.335,88.1563,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,40.5067,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,53.6935,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,44.3529,6.37973,47.5885,1551.33,257.361,1787.15,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.4179,46.1065,46.2622,84.0034,102.963,96.6253,94.5782,91.8248,89.6475,8.58791,34.2081,0.0,0.0,-69.1804,99.6572,95.4191,52.1731,232.328,51.0604,225.321,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,460.013,453.992,529.9580000000002,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,601.366,600.227,600.129,30.5372,584.999,1585.69
2020-11-1 04:23:30,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.8486,20.0549,18.7118,19.9939,67.2527,42.0513,39.1209,53.0891,95.4823,114.237,88.1563,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,40.5067,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,54.243,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,6.37973,47.5885,1545.33,258.105,1790.84,1.0,1.0,1.0,1.0,1.0,1.0,45.6395,26.2836,46.3141,46.8849,46.5736,46.2622,86.0073,103.882,98.2061,94.5131,92.4711,92.0389,8.58791,47.0552,0.0,0.0,-75.7051,99.6572,95.4191,51.2323,232.896,49.74100000000001,224.393,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,460.013,453.992,529.9580000000002,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,600.227,600.129,30.5372,586.057,1593.24
2020-11-1 04:23:35,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.8486,20.0549,18.7118,19.9939,68.7179,43.0281,39.1209,53.0891,95.4823,118.437,88.1563,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3346,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.9573,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.3529,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,6.37973,47.5885,1552.0,258.633,1795.83,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.3909,102.488,98.4743,94.7189,95.0717,93.5279,8.58791,43.3319,0.0,0.0,-40.2276,99.6572,95.4191,49.8637,233.634,49.6493,224.393,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,521.706,599.889,460.013,453.992,530.101,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,600.227,600.129,30.5372,587.114,1597.5
2020-11-1 04:23:40,97.0391,97.7717,97.8327,98.3211,97.4664,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.8486,19.5055,18.7118,19.9939,69.5971,43.0281,39.1209,52.1123,96.8498,119.414,88.1563,79.3651,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.884,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.0037,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.9573,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,45.3297,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,6.37973,47.5885,1553.62,258.633,1788.31,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,83.6086,102.803,98.4743,94.0954,93.0409,91.793,8.58791,38.757,0.0,0.0,-28.4987,99.6572,95.4191,49.2391,232.858,49.1414,225.807,310.95,51.8899,459.768,457.366,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.101,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,600.227,600.129,30.5372,586.585,1592.36
2020-11-1 04:23:45,97.0391,97.7717,97.8327,98.3211,98.0159,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.2991,19.5055,18.7118,19.9939,68.7179,43.0281,39.1209,51.2332,95.6777,116.874,88.1563,80.2442,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.884,29.5788,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.6288,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.7363,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,6.37973,47.5885,1546.15,258.633,1791.74,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.2309,101.097,98.4743,94.783,93.0409,93.0019,8.58791,45.548,0.0,0.0,-35.1863,99.6572,95.4191,49.2391,231.874,49.9955,227.276,310.95,51.8899,459.768,456.328,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.101,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,600.227,600.129,30.5372,587.114,1588.89
