Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:23:50,97.0391,97.7717,97.8327,98.3211,98.0159,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.2991,19.5055,18.7118,19.9939,68.7179,43.0281,39.1209,49.0842,95.6777,118.828,90.0122,81.1233,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.7851,30.1282,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.6313,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.6288,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.1868,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1544.8,258.633,1783.63,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.0815,102.676,96.0549,94.783,91.8356,90.8672,8.58791,45.4745,0.0,0.0,-30.8247,99.6572,95.4191,49.2391,231.176,48.5887,228.551,310.95,51.8899,459.768,456.328,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.22,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,599.216,599.073,30.5372,586.057,1592.4
2020-11-1 04:23:55,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,57.2344,53.9988,20.8486,19.5055,18.7118,19.9939,67.7411,43.0281,40.0,51.0378,95.6777,118.632,90.0122,82.3932,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.3956,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.6288,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.1868,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1550.51,258.633,1783.19,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.0815,100.281,96.0549,95.8028,92.5212,90.8074,8.58791,36.2911,0.0,0.0,-18.0318,99.6572,95.4191,49.2391,232.12,47.8275,228.551,310.95,51.8899,459.768,456.328,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.22,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,599.216,599.073,30.5372,586.585,1589.03
2020-11-1 04:24:00,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.2381,19.5055,18.7118,19.9939,67.7411,44.0049,40.0,51.0378,95.6777,117.656,88.84,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,29.9451,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.6288,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.1868,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.4115,50.9463,52.8999,68.4066,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1552.14,258.633,1790.5,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.1146,102.005,97.0971,94.7645,93.4034,93.6933,8.58791,38.1535,0.0,0.0,-2.1561,99.6572,95.4191,49.2391,232.12,47.8275,226.644,310.95,51.8899,459.768,456.328,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.363,524.783,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,523.561,600.359,599.216,599.073,30.5372,586.585,1591.37
2020-11-1 04:24:05,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,44.0049,38.1441,51.917,95.6777,119.414,87.8633,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.3578,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.6288,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.6374,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.8901,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.4493,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1551.47,258.633,1792.03,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.0837,101.089,95.8904,92.8701,94.1653,92.5915,8.708789999999999,35.8454,0.0,0.0,2.22719,99.6572,95.4191,49.2391,231.382,46.5979,225.761,310.95,51.8899,459.768,456.328,453.801,530.2280000000002,522.755,599.889,460.013,453.992,530.506,525.807,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,522.508,600.359,599.216,599.073,30.5372,586.585,1587.3
2020-11-1 04:24:10,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,44.0049,38.1441,50.7448,95.6777,119.414,87.8633,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.3578,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,40.0794,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.6374,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,42.2772,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,54.0598,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1546.27,258.633,1794.0,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.2137,104.031,97.3744,94.212,94.5474,92.7621,8.708789999999999,43.6661,0.0,0.0,3.40438,99.6572,95.4191,48.5456,232.12,46.5979,225.251,310.95,51.8899,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,530.649,525.807,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,522.508,600.359,599.216,599.073,30.5372,587.643,1590.23
2020-11-1 04:24:15,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.2381,19.5055,18.7118,19.9939,68.7179,44.0049,38.1441,51.6239,96.6544,119.414,87.8633,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.3578,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,39.2247,29.0904,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.9573,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,54.0598,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1545.57,258.633,1791.21,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9656,101.737,98.6876,92.819,93.5986,91.7911,8.60989,45.6385,0.0,0.0,-0.884689,99.6572,95.4191,48.0112,232.12,46.5979,222.039,310.95,51.8899,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,530.817,525.807,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,523.226,522.508,600.359,599.216,599.073,30.5372,587.114,1590.1
2020-11-1 04:24:20,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.2381,19.5055,18.7118,19.9939,67.7411,44.0049,38.1441,51.6239,95.6777,117.753,87.8633,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.3578,29.2735,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,39.2247,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.9573,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1550.65,258.633,1794.18,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.03399999999998,102.168,97.8912,94.9275,93.9049,90.0568,8.60989,40.5976,0.0,0.0,-25.5313,99.6572,95.4191,47.3589,231.461,45.9671,220.311,310.95,51.8899,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,531.1030000000002,525.807,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,436.877,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.585,1592.07
2020-11-1 04:24:25,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,66.862,43.0281,38.1441,51.6239,95.6777,118.828,87.8633,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.823,29.2735,45.8181,46.1233,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.7094,26.8315,38.6142,39.4689,38.8584,38.6142,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.4078,28.602,28.4799,28.602,28.9072,47.0391,47.9548,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1547.3,258.633,1795.78,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9532,102.168,95.8552,94.2795,91.9277,93.6444,8.60989,38.2865,0.0,0.0,-57.4559,99.6572,95.4191,48.0656,231.461,46.5625,219.803,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,531.271,525.807,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,436.829,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.057,1589.31
2020-11-1 04:24:30,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,43.0281,38.1441,51.6239,95.9707,121.465,86.9841,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.6142,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.4078,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1545.62,258.633,1793.73,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9885,102.387,98.3443,94.1175,92.8991,91.6035,8.60989,47.3624,0.0,0.0,-55.5078,99.6572,95.4191,46.8669,231.461,46.0514,221.073,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,531.414,526.809,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.057,1593.24
2020-11-1 04:24:35,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,43.0281,38.1441,51.6239,94.9939,118.144,87.8633,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.6142,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,68.3455,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1549.55,258.633,1787.24,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,83.8751,103.729,97.1084,93.9884,91.9361,93.4308,8.60989,38.458,0.0,0.0,-50.9913,99.6572,95.4191,45.0731,231.461,44.9537,221.073,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,460.013,453.992,531.557,526.809,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.585,1590.11
2020-11-1 04:24:40,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,43.0281,38.1441,52.5031,94.9939,118.144,89.2308,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.9072,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.8584,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4017,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,68.3455,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.2515,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1546.29,258.633,1796.25,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,89.3514,101.373,96.4532,95.1105,91.9361,93.1812,8.60989,47.0666,0.0,0.0,-63.4907,99.6572,95.4191,44.4694,230.922,45.7134,220.969,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,453.992,531.557,526.809,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,585.528,1591.8
2020-11-1 04:24:45,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.2381,19.5055,18.7118,19.9939,67.7411,43.0281,39.0232,52.5031,94.9939,119.609,90.7936,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.4567,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.3089,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5104,52.9609,50.9463,52.8999,67.9792,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1543.79,258.633,1782.82,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,83.3166,102.183,96.5513,95.1105,95.5565,90.73,8.51099,51.9036,0.0,0.0,-78.7322,99.6572,95.4191,44.4694,230.922,42.692,220.26,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,531.557,526.809,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.057,1596.01
2020-11-1 04:24:50,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,67.7411,43.0281,39.0232,52.5031,94.0171,116.581,90.7936,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.4567,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.3089,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,34.6459,54.1819,52.9609,50.9463,52.8999,68.5287,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1548.86,258.633,1795.66,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,83.3166,103.452,97.5999,95.1105,92.065,90.73,8.51099,43.4256,0.0,0.0,-85.609,99.6572,95.4191,44.4694,230.269,41.0681,219.099,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,531.557,526.809,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.5372,586.585,1593.98
2020-11-1 04:24:55,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.7717,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,69.4994,43.0281,39.0232,51.6239,94.0171,116.777,89.5238,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.4567,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.7595,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.2796,34.6459,34.5849,34.6459,53.5714,52.9609,50.9463,52.8999,67.5519,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1552.81,258.633,1793.36,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.9321,102.274,98.416,95.8356,93.5877,92.4393,8.60989,38.1818,0.0,0.0,-75.5586,99.6572,95.4191,45.3961,230.269,41.6696,219.099,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,531.557,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.3663,586.057,1590.56
2020-11-1 04:25:00,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.2222,98.0769,58.3333,56.5629,56.6239,53.9988,20.7875,19.5055,18.7118,19.9939,70.6715,43.0281,39.0232,51.6239,94.0171,119.414,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.1514,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.7595,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,53.2662,19.9328,45.4518,4.79243,47.5885,1553.62,258.633,1797.73,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.955,102.4,98.9054,95.1283,93.5877,91.703,8.51099,37.6947,0.0,0.0,-68.1705,99.6572,95.4191,43.5,230.962,42.4204,219.099,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,531.295,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,435.87,522.221,522.508,600.359,599.216,599.073,30.3663,585.528,1592.8
2020-11-1 04:25:05,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.2222,98.0769,58.3333,57.1123,56.6239,53.4493,20.7875,19.5055,18.7118,19.9939,68.8156,43.9072,40.0,52.6007,94.0171,118.242,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.823,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,40.0794,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.4066,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,51.801,19.9328,45.4518,4.79243,47.5885,1551.94,258.633,1789.85,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.0694,102.755,96.061,95.1283,93.4986,91.6845,8.51099,38.8323,0.0,0.0,-76.09,99.6572,95.4191,39.6226,233.123,42.92100000000001,218.577,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,531.009,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,599.216,599.073,30.3663,587.114,1590.97
2020-11-1 04:25:10,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,98.4432,98.0769,58.3333,57.1123,56.6239,52.7778,20.7875,19.5055,18.7118,19.9939,68.8156,43.9072,40.0,51.6239,94.9939,120.977,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.2735,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,40.0794,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,67.1245,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,51.801,19.9328,45.4518,4.79243,47.5885,1548.74,258.633,1795.7,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.3454,102.672,97.483,93.4793,92.8248,91.6298,8.63187,41.413,0.0,0.0,-72.7991,99.6572,95.4191,39.6226,233.856,41.8818,218.577,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,530.866,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,607.351,435.51,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,599.216,599.073,30.3663,586.057,1591.92
2020-11-1 04:25:15,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.5629,56.6239,52.2283,20.7875,19.5055,18.7118,19.9939,68.8156,44.9817,39.0232,50.6471,94.9939,120.977,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.823,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,40.0794,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,51.801,19.9328,45.4518,4.79243,47.5885,1550.22,258.633,1782.67,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.9011,101.164,96.8384,93.0912,93.6888,91.5573,8.63187,37.2787,0.0,0.0,-33.6539,99.6572,95.4191,40.3496,233.33,41.2816,218.577,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,522.755,599.889,459.008,452.978,530.604,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,435.51,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1590.97
2020-11-1 04:25:20,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.5629,56.6239,52.2283,20.7875,19.5055,18.7118,19.9939,67.8388,44.9817,39.0232,50.6471,94.1148,120.977,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.5299,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,46.3065,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.4518,4.79243,47.5885,1552.81,258.115,1787.75,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,84.8466,104.136,97.6137,93.3872,92.8857,95.7764,8.63187,34.9105,0.0,0.0,-23.2722,99.6572,95.4191,40.3496,233.953,41.1808,219.197,310.95,50.8823,459.768,456.328,452.786,530.2280000000002,521.753,599.889,459.008,452.978,530.317,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,435.51,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1591.61
2020-11-1 04:25:25,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.5629,56.6239,51.6789,20.7875,19.5055,18.7118,19.9939,66.9597,44.9817,39.0232,50.6471,95.0916,122.54,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.5299,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.757,45.3907,44.536,45.8791,34.9512,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.4518,4.79243,47.5885,1555.24,258.115,1802.06,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.6807,102.015,97.6137,94.4482,93.6037,91.4973,8.73077,32.4815,0.0,0.0,-18.7366,99.6572,95.4191,39.8329,233.292,41.7609,217.238,310.95,50.8823,459.768,456.328,452.786,529.172,521.753,599.889,459.008,452.978,530.174,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,435.51,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.585,1589.41
2020-11-1 04:25:30,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.5629,56.6239,51.1294,20.7875,19.5055,18.7118,19.9939,66.9597,44.0049,38.1441,51.6239,95.0916,123.712,89.7192,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.3431,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.5299,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,44.475,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.4518,4.79243,47.5885,1551.85,258.115,1795.18,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.9089,101.384,97.6137,94.3368,95.2512,93.6018,8.73077,36.0915,0.0,0.0,-13.3708,99.6572,95.4191,39.8329,232.785,41.7609,214.634,310.95,50.8823,459.768,456.328,452.786,529.172,521.753,600.918,459.008,452.978,529.913,525.736,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,587.114,1587.94
2020-11-1 04:25:35,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.1734,57.3565,51.1294,20.2381,19.5055,18.7118,19.9939,68.0342,43.1258,38.1441,49.5726,95.0916,124.786,88.6447,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.9536,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,39.5299,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,44.0476,4.79243,47.5885,1557.51,258.115,1803.3,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.2514,101.994,98.544,93.1328,93.773,93.9316,8.63187,35.1781,0.0,0.0,-25.8549,99.6572,95.4191,40.3622,229.254,41.7609,212.045,310.95,50.8823,459.768,456.328,452.786,529.172,521.753,600.918,459.008,452.978,529.626,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.585,1589.65
2020-11-1 04:25:40,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.3565,50.58,20.2381,19.5055,18.7118,19.9939,68.0342,44.2979,38.1441,49.5726,97.3382,124.786,87.4725,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.9805,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.1905,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,44.0476,4.79243,47.5885,1556.0,258.115,1797.84,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,88.5891,101.872,96.6873,96.2048,92.609,93.1499,8.63187,32.0933,0.0,0.0,-53.5127,99.6572,95.4191,40.8893,227.762,42.6959,210.159,310.95,50.8823,459.768,456.328,452.786,529.172,521.753,600.918,459.008,452.978,529.4830000000002,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1588.65
2020-11-1 04:25:45,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,49.9084,20.7875,19.5055,18.7118,19.9939,68.0342,44.2979,38.1441,48.4005,97.3382,125.665,87.4725,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,38.0037,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.9805,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,44.0476,4.79243,47.5885,1556.67,258.115,1795.35,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.3278,103.825,98.1394,95.4544,92.5379,93.0751,8.63187,29.7086,0.0,0.0,-76.0817,99.6572,95.4191,40.8893,227.194,43.4606,209.159,310.95,50.8823,459.768,456.328,452.786,529.172,520.751,600.918,459.008,452.978,529.221,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,585.528,1586.94
2020-11-1 04:25:50,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,56.8681,20.7875,19.5055,18.7118,19.9939,66.7643,44.2979,38.1441,49.475,97.3382,123.712,87.3748,81.514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,37.4542,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.431,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,44.0476,4.79243,47.5885,1552.61,258.115,1799.1,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.6926,102.445,98.1394,95.1608,91.5819,92.6331,8.63187,33.8574,0.0,0.0,-86.7269,99.6572,95.4191,40.1884,226.51,43.5412,208.659,310.95,50.8823,459.768,456.328,452.786,529.172,520.751,600.918,459.008,452.978,529.078,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,585.528,1587.04
2020-11-1 04:25:55,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,56.2576,20.7875,19.5055,18.7118,19.9939,64.6154,44.2979,38.1441,50.9402,96.3614,123.419,88.6447,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,28.7851,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.9341,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.431,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.2076,4.79243,47.5885,1556.67,258.115,1789.63,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,86.5272,102.736,98.5242,94.4502,91.5819,93.1063,8.63187,32.0498,0.0,0.0,-76.7201,99.6572,95.4191,39.451,225.914,44.7703,209.85,310.95,50.8823,459.768,455.302,452.786,529.172,520.751,600.918,459.008,452.978,529.078,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,585.528,1594.1
2020-11-1 04:26:00,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,55.7082,20.7875,19.5055,18.7118,19.9939,64.7131,44.2979,38.1441,50.9402,94.9939,123.321,88.54700000000003,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.9341,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.431,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.2076,4.79243,47.5885,1555.19,258.115,1792.3,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,87.6717,102.192,97.8444,93.7159,94.531,92.2008,8.532969999999999,28.9067,0.0,0.0,-110.585,99.6572,95.4191,39.451,224.027,44.7703,212.625,310.95,50.8823,459.768,455.302,452.786,529.172,520.751,600.918,459.008,452.978,528.935,524.615,599.864,408.544,406.668,513.66,513.684,611.997,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1582.71
2020-11-1 04:26:05,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,55.1587,20.7875,19.5055,18.7118,19.9939,66.0806,44.2979,38.1441,50.0611,94.9939,122.442,88.54700000000003,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.1514,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.9341,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,38.431,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,67.6129,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.0916,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.2076,4.79243,47.5885,1552.76,258.115,1780.93,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,85.8897,101.313,97.0461,93.8316,93.2436,92.8877,8.532969999999999,29.1399,0.0,0.0,-115.264,99.6572,95.4191,40.7984,221.902,45.3679,214.412,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,459.008,452.978,528.816,524.615,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,585.528,1584.77
2020-11-1 04:26:10,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.967,57.90600000000001,53.9377,20.7875,19.5055,18.7118,19.9939,67.1551,45.177,38.1441,50.0611,94.0171,120.781,89.4261,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.3956,29.7009,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.9341,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,34.4628,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.5714,52.9609,50.9463,52.8999,67.6129,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.0073,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,19.9328,45.2076,4.79243,47.5885,1543.74,258.666,1790.96,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.3141,46.8849,46.5736,46.2622,83.6732,100.329,96.3789,94.4971,91.3739,92.861,8.532969999999999,39.8439,0.0,0.0,-135.584,99.6572,95.4191,43.5265,219.01,46.1391,215.959,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,459.008,452.978,528.816,524.615,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,529.117,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1580.68
