Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:26:15,97.0391,97.7717,97.8327,98.3211,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,57.3565,57.90600000000001,53.2051,20.7875,19.5055,18.7118,19.9939,66.9597,44.2979,39.2186,50.9402,94.0171,121.172,89.4261,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.9451,29.7009,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,40.9341,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,54.1819,52.9609,50.9463,52.8999,67.6129,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.0073,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,21.7643,45.2076,4.79243,48.6264,1551.06,260.201,1789.26,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,47.0406,46.833,84.2735,103.26,98.0558,93.8497,91.5304,93.6963,8.532969999999999,30.7158,0.0,0.0,-113.837,99.6572,95.4191,44.7263,218.669,46.1391,217.517,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,459.008,452.978,528.816,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,586.057,1583.9
2020-11-1 04:26:20,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.90600000000001,52.6557,20.2381,19.5055,18.7118,19.9939,66.9597,44.2979,39.2186,51.917,95.2869,121.172,90.5006,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,27.9915,29.7009,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.0391,47.9548,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.3272,52.9609,50.9463,52.8999,67.6129,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.9841,47.7717,27.0757,26.7705,50.2137,33.2418,52.8999,21.7643,45.2076,4.79243,48.6264,1551.03,262.284,1793.27,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,47.3001,86.0291,101.44,98.0082,91.1999,92.8575,93.0993,8.532969999999999,29.0484,0.0,0.0,-86.259,99.6572,95.4191,44.7263,220.36,46.1391,218.226,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,457.982,452.978,528.673,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.3663,587.114,1582.82
2020-11-1 04:26:25,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,51.9841,20.2381,19.5055,18.7118,19.9939,65.7875,44.2979,39.2186,51.917,94.3101,117.656,90.5006,78.779,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.6398,29.7009,29.2735,45.8181,46.6728,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.0391,47.4054,46.4896,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.3272,52.9609,50.9463,52.8999,67.6129,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.9841,47.7717,27.0757,26.7705,50.2137,33.2418,53.9377,21.7643,45.2076,4.79243,48.6264,1553.57,262.808,1792.05,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,47.3001,86.1032,100.605,97.0972,93.9869,92.4387,92.4403,8.532969999999999,26.6608,0.0,0.0,-75.5867,99.6572,95.4191,46.2528,222.553,47.1968,220.413,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,457.982,452.978,528.53,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,613.7,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,586.585,1583.27
2020-11-1 04:26:30,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,49.7253,20.7875,19.5055,18.7118,19.9939,65.7875,44.2979,39.2186,50.8425,94.3101,116.581,90.5006,78.779,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.2735,29.6398,29.7009,29.2735,45.8181,47.2222,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.6484,26.8315,38.6142,39.4689,38.8584,39.2247,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.0012,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,51.9841,52.9609,45.8181,45.3907,44.536,45.8791,34.8291,34.6459,34.5849,35.1954,53.3272,52.9609,50.9463,52.8999,67.6129,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.9841,47.7717,27.0757,26.7705,50.2137,33.2418,53.9377,21.7643,45.2076,4.79243,48.6264,1547.82,262.808,1786.26,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,47.3001,88.5949,103.343,97.0972,94.899,93.1957,92.6414,8.532969999999999,37.2234,0.0,0.0,-79.6437,99.6572,95.4191,46.8721,223.283,47.1968,222.195,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,457.982,452.978,528.387,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,586.057,1585.32
2020-11-1 04:26:35,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,57.4176,20.7875,19.5055,18.7118,19.9939,65.7875,44.2979,39.2186,50.8425,94.3101,116.581,90.5006,78.779,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.2967,29.7009,29.2735,45.8181,47.2222,46.3065,46.0623,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,39.2247,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.2833,47.4054,47.1612,47.2833,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.304,52.9609,51.5568,52.8999,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.64100000000001,47.7717,27.0757,26.7705,50.2137,33.2418,53.9377,21.7643,45.2076,2.53358,48.6264,1550.93,262.154,1785.53,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,46.833,85.9263,101.641,96.388,94.8961,92.4904,90.96,8.63187,32.2909,0.0,0.0,-51.4967,99.6572,95.4191,46.1715,223.283,47.2765,224.043,310.95,50.8823,459.768,455.302,452.786,528.172,520.751,600.918,457.982,452.978,528.268,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,585.528,1584.04
2020-11-1 04:26:40,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,57.4176,20.7875,19.5055,18.7118,19.9939,65.7875,44.2979,39.2186,50.8425,94.3101,117.949,90.5006,79.8535,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7241,28.9072,29.7009,29.2735,45.8181,47.2222,46.3065,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,39.2247,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,46.1844,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.0122,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.304,52.9609,51.5568,52.8999,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.64100000000001,47.7717,27.0757,26.7705,50.2137,33.2418,52.3504,21.7643,45.2076,2.53358,48.6264,1550.93,260.62,1794.05,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.833,85.0275,102.566,95.0403,94.7701,93.4146,92.8554,8.63187,26.3492,0.0,0.0,-29.3601,99.6572,95.4191,45.3907,225.588,48.6784,228.213,310.95,50.8823,459.768,455.302,452.786,528.172,519.702,600.918,457.982,452.978,528.125,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,587.114,1578.6
2020-11-1 04:26:45,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,55.7082,20.7875,19.5055,18.7118,19.9939,64.9084,43.4188,39.2186,51.7216,94.3101,119.805,89.5238,78.5836,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.7009,29.2735,45.8181,47.2222,46.3065,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.0403,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,38.6752,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,67.1856,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.64100000000001,47.7717,27.0757,26.7705,50.2137,33.2418,52.3504,21.7643,45.2076,2.53358,48.6264,1546.14,260.108,1795.86,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7811,47.352,47.0406,46.833,89.7867,102.676,98.3979,95.3538,95.3959,91.7346,8.63187,30.369,0.0,0.0,-22.2479,99.6572,95.4191,46.5829,225.588,48.6784,229.795,310.95,50.8823,459.768,454.274,452.786,528.172,519.702,600.918,457.982,452.978,527.982,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,586.585,1575.53
2020-11-1 04:26:50,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,54.3651,20.7875,19.5055,18.7118,19.9939,64.9084,43.4188,38.3394,51.7216,94.3101,119.805,90.5983,78.5836,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.9072,29.7009,29.2735,45.8181,46.6728,46.3065,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,38.1258,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,50.64100000000001,47.7717,27.0757,26.7705,50.2137,33.2418,52.3504,21.7643,45.2076,2.53358,48.6264,1541.86,261.344,1788.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7811,47.352,47.0406,46.833,84.5421,103.358,97.5843,94.9891,92.7868,92.4559,8.63187,37.1027,0.0,0.0,-18.4138,99.6572,95.4191,46.5829,226.277,48.8135,231.548,310.95,50.8823,459.768,454.274,452.786,528.172,519.702,600.918,457.982,452.978,527.839,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,587.114,1575.65
2020-11-1 04:26:55,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.746,57.2955,54.3651,20.2381,19.5055,18.7118,19.9939,64.9084,43.4188,38.3394,50.7448,95.1893,120.684,91.8681,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.7009,29.2735,45.8181,46.6728,46.3065,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,38.1258,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.2137,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1546.91,261.862,1786.52,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.2482,47.352,47.0406,47.3001,88.0399,101.762,96.3935,94.3367,91.8902,95.0617,8.63187,28.7609,0.0,0.0,-12.2847,99.6572,95.4191,47.2818,227.01,49.8793,232.061,310.95,49.8579,459.768,454.274,452.786,528.172,519.702,600.918,457.982,452.978,527.839,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,600.359,600.248,599.073,30.1954,586.057,1575.17
2020-11-1 04:27:00,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,56.1966,57.2955,53.1441,20.2381,19.5055,18.7118,19.9939,63.9316,43.4188,39.4139,50.7448,95.1893,120.684,88.9377,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.7009,29.2735,45.8181,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,37.5763,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,37.8816,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.2137,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1546.24,263.144,1781.36,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.2482,47.819,47.5076,47.3001,84.6792,101.662,95.6615,94.3626,91.8902,89.6287,8.63187,28.3249,0.0,0.0,-27.1075,99.6572,95.4191,47.2818,229.455,51.2499,230.132,310.95,49.8579,459.768,454.274,452.786,528.172,519.702,600.918,457.982,452.978,527.839,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,508.725,606.3430000000002,434.475,435.77,526.922,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.1954,587.114,1575.62
2020-11-1 04:27:05,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.3333,55.6471,56.685,52.4725,20.7875,19.5055,18.7118,19.9939,65.9829,43.4188,39.4139,50.7448,97.2405,120.684,88.9377,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.7009,29.2735,45.8181,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,40.1404,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.2137,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1547.05,263.144,1778.46,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.2482,47.819,47.5076,47.3001,86.3141,101.441,94.8085,94.5193,92.1811,89.7469,8.63187,34.8228,0.0,0.0,-36.9041,99.6572,95.4191,47.2818,231.343,51.2499,230.132,310.95,49.8579,459.768,454.274,452.786,528.172,519.702,600.918,457.982,452.978,527.839,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,606.3430000000002,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.1954,587.114,1581.87
2020-11-1 04:27:10,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.6471,56.685,50.3968,20.7875,19.5055,18.7118,19.9939,67.1551,43.4188,39.4139,50.7448,97.2405,120.684,88.9377,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.4567,29.7009,29.2735,46.4286,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.8339,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,40.1404,28.602,28.4799,28.602,28.9072,47.8327,47.4054,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1547.53,263.144,1788.17,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.2482,47.819,47.5076,47.3001,86.2296,102.962,96.1202,95.157,94.8741,92.6744,8.63187,33.359,0.0,0.0,-27.4084,99.6572,95.4191,47.7858,232.081,51.8424,229.453,310.95,49.8579,458.736,454.274,452.786,528.172,519.702,600.918,456.955,452.978,528.006,523.613,599.864,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.1954,588.7,1582.04
2020-11-1 04:27:15,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.6471,56.685,49.1758,20.7875,19.5055,18.7118,19.9939,65.9829,43.4188,39.4139,49.8657,96.3614,120.684,90.2076,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0061,29.7009,29.2735,46.4286,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,19.3834,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,38.6142,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,40.1404,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,34.5849,35.5617,34.5849,34.5238,53.3272,54.1209,52.6557,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,53.6325,52.9609,51.5568,52.8999,68.0403,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1552.27,263.722,1788.09,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.2482,47.819,47.5076,47.3001,86.1507,101.393,95.2853,94.33,93.6859,91.8747,8.63187,26.0714,0.0,0.0,-44.1335,99.6572,95.4191,51.0589,230.724,53.0201,228.524,310.95,49.8579,458.736,454.274,452.786,528.172,519.702,600.918,456.955,452.978,528.006,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.1954,588.7,1578.34
2020-11-1 04:27:20,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.6471,55.9524,48.5653,20.7875,19.5055,18.7118,19.9939,65.0061,44.3956,39.4139,49.8657,95.2869,120.684,89.3284,79.4628,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0061,29.7009,29.2735,46.4286,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,39.5299,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,35.1954,35.5617,34.5849,34.5238,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,52.9609,51.5568,52.8999,68.0403,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1545.85,264.259,1782.25,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,88.8383,100.504,96.1108,94.33,92.2036,93.2547,8.63187,27.0596,0.0,0.0,-59.7677,99.6572,95.4191,51.8511,230.724,53.6433,228.357,310.95,49.8579,458.736,454.274,452.786,528.172,519.702,600.918,456.955,452.978,528.15,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1571.62
2020-11-1 04:27:25,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.9524,54.9145,20.7875,19.5055,18.7118,19.9939,65.0061,43.5165,39.4139,49.8657,93.5287,119.512,89.3284,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.2503,29.2735,46.4286,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,38.9194,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,35.1954,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,52.9609,51.5568,53.4493,68.0403,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1543.38,264.259,1778.82,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,84.064,102.331,97.1102,93.1319,92.2036,90.9123,8.532969999999999,38.7387,0.0,0.0,-71.1584,99.6572,95.4191,50.562,233.35,54.1579,229.75,310.95,49.8579,458.736,454.274,452.786,528.172,519.702,600.918,456.955,452.978,528.293,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.172,1580.91
2020-11-1 04:27:30,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.9524,54.9145,20.2381,19.5055,18.7118,19.9939,65.0061,43.5165,38.5348,49.8657,93.5287,119.512,87.2772,79.6581,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.2503,29.2735,46.4286,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.16,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,46.7338,47.1001,46.7338,47.0391,39.5299,39.2857,38.9805,40.6288,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.1612,47.8327,45.5739,45.3907,45.6349,44.6581,35.1954,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,52.9609,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,45.2076,2.53358,48.6264,1550.64,264.817,1787.89,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,87.2782,102.819,97.7703,94.6636,92.9056,89.5851,8.532969999999999,29.8747,0.0,0.0,-62.2531,99.6572,95.4191,50.562,233.463,54.1579,229.75,310.95,49.8579,458.736,454.274,452.786,528.172,520.7280000000002,600.918,456.955,452.978,528.436,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1579.85
2020-11-1 04:27:35,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.9524,54.9145,20.7875,19.5055,18.7118,19.9939,66.1783,43.5165,37.3626,48.9866,92.5519,119.512,86.0073,78.779,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,29.6398,29.2735,47.7106,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.1001,47.7106,47.0391,39.5299,39.2857,38.9805,40.6288,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.7717,47.8327,45.5739,45.3907,45.6349,45.2686,35.1954,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,46.1844,2.53358,48.6264,1549.68,264.817,1784.45,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,85.5051,102.571,98.0714,94.6636,91.0955,91.4613,8.532969999999999,29.4189,0.0,0.0,-38.3835,99.6572,95.4191,51.215,232.802,55.3897,229.75,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,528.5790000000002,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,589.229,1579.08
2020-11-1 04:27:40,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.9524,54.9145,20.7875,19.5055,18.7118,19.9939,65.0061,43.5165,37.3626,49.8657,92.5519,120.781,86.8864,79.8535,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3114,29.6398,29.2735,46.6117,47.2833,47.1612,46.8559,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.1001,47.7106,47.0391,39.5299,39.2857,38.9805,40.6288,28.602,28.4799,29.4567,28.9072,47.8327,47.9548,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.6459,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,46.1844,2.53358,48.6264,1545.56,265.326,1777.65,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,86.8542,101.13,95.5433,95.5253,93.2042,88.9926,8.532969999999999,31.344,0.0,0.0,-30.6301,99.6572,95.4191,51.74100000000001,232.802,53.4095,229.75,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,528.747,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.172,1579.35
2020-11-1 04:27:45,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.4029,54.9145,20.7875,19.5055,18.7118,19.9939,66.2759,43.5165,36.4835,50.7448,93.5287,119.805,86.8864,79.8535,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3114,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.1001,47.7106,47.5885,39.5299,39.2857,38.9805,40.0794,28.602,29.0293,29.4567,28.9072,47.8327,47.9548,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.6459,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,52.9609,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,46.1844,2.53358,49.8474,1551.11,265.326,1789.58,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,85.0601,102.027,96.4604,93.4715,93.3328,90.6755,8.532969999999999,30.8355,0.0,0.0,-22.5998,99.6572,95.4191,52.3849,232.236,52.902,231.711,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,528.89,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1585.15
2020-11-1 04:27:50,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.4029,54.9145,20.7875,20.0549,18.7118,19.9939,64.3223,43.5165,36.4835,51.917,94.5055,118.73,86.8864,78.9743,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,38.9805,40.0794,28.602,29.0293,29.4567,28.9072,47.8327,48.5043,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.6459,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,21.7643,46.1844,2.53358,49.8474,1555.32,265.326,1794.03,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,85.3121,101.396,97.8188,93.3379,94.1304,93.3816,8.63187,27.741,0.0,0.0,-21.4754,99.6572,95.4191,53.0737,232.236,51.7441,236.093,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,529.033,523.613,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1586.33
2020-11-1 04:27:55,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.0977,55.4029,54.9145,20.7875,20.0549,18.7118,19.9939,65.2015,43.5165,37.3626,51.917,95.9707,120.293,86.8864,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,38.9805,40.0794,28.602,29.0293,29.4567,28.9072,47.8327,48.5043,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.2564,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.3651,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1552.17,265.856,1789.73,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,85.9496,101.334,98.5757,94.0017,93.1193,92.5475,8.63187,30.0656,0.0,0.0,2.3818,99.6572,95.4191,52.49,232.93400000000003,50.985,239.849,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,529.1759999999998,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1584.33
2020-11-1 04:28:00,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.8303,55.4029,54.9145,20.7875,20.0549,18.7118,19.9939,65.2015,43.5165,37.3626,51.917,97.0452,120.293,88.1563,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,40.1404,39.4689,28.602,29.0293,29.4567,28.9072,47.8327,48.5043,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.2564,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,34.6459,34.5849,35.1954,54.9756,53.7546,51.5568,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1547.14,265.856,1796.94,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,87.663,100.307,96.8343,95.3428,91.5972,90.1851,8.63187,29.4476,0.0,0.0,6.96908,99.6572,95.4191,51.9544,234.58,49.4214,242.231,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,529.3430000000002,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,587.643,1582.57
2020-11-1 04:28:05,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,55.8303,56.1355,54.9145,20.7875,20.0549,18.7118,19.9939,67.0574,43.5165,36.3858,50.9402,98.4127,123.223,89.0354,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,28.9683,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,39.4689,28.602,29.0293,29.4567,28.9072,47.8327,48.5043,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.8059,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.1954,54.9756,53.7546,52.3504,53.4493,67.9182,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1554.46,265.856,1800.48,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,86.51899999999998,102.31,96.5211,93.7821,95.2155,92.5637,8.73077,29.1919,0.0,0.0,8.91226,99.6572,95.4191,51.9544,237.218,50.2941,242.231,310.95,49.8579,458.736,454.274,451.786,528.172,520.7280000000002,600.918,456.955,452.978,529.487,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,588.7,1582.93
2020-11-1 04:28:10,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,57.0513,56.9292,54.9145,20.7875,20.0549,18.7118,19.9939,65.9829,43.5165,38.2418,50.9402,99.2918,124.2,90.0122,79.9512,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.9194,28.602,29.0293,29.4567,28.9072,47.8327,49.0537,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.8059,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.1954,54.9756,53.7546,52.3504,53.4493,67.2466,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.2589,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1555.93,265.856,1805.81,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,86.7069,102.31,96.6168,93.1296,93.128,92.5263,8.63187,31.3187,0.0,0.0,10.0343,99.6572,95.4191,51.43600000000001,238.878,51.4604,241.554,310.95,49.8579,458.736,454.274,451.786,529.2,520.7280000000002,600.918,456.955,451.978,529.63,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,522.508,599.305,600.248,599.073,30.0244,587.643,1590.6
2020-11-1 04:28:15,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,56.8681,58.0891,57.4786,54.9145,20.7875,20.0549,18.7118,19.9939,65.9829,43.5165,38.2418,50.9402,99.2918,122.735,91.0867,81.7094,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.9194,28.602,29.0293,29.4567,28.9072,47.8327,49.0537,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.1954,54.9756,53.7546,52.3504,54.1209,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1553.64,265.856,1799.85,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,87.227,102.133,98.0378,92.9123,95.1657,91.0876,8.63187,41.0116,0.0,0.0,-5.32401,99.6572,95.4191,52.0736,239.587,50.2481,239.446,310.95,49.8579,458.736,454.274,451.786,529.2,520.7280000000002,600.918,456.955,451.978,529.63,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.172,1592.86
2020-11-1 04:28:20,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,57.967,58.0891,58.5165,54.9145,20.7875,20.0549,18.7118,19.9939,65.9829,44.4933,38.2418,50.9402,98.4127,121.856,88.6447,82.5885,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,29.6398,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.9194,28.602,29.0293,29.4567,28.9072,47.8327,49.0537,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2845,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1560.64,265.856,1808.04,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,84.8597,101.22,97.4431,95.0318,93.6283,94.6735,8.63187,33.4164,0.0,0.0,-38.9253,99.6572,95.4191,54.3993,237.857,50.8915,235.115,310.95,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,529.773,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,587.114,1591.49
2020-11-1 04:28:25,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,57.967,59.127,59.127,54.9145,20.7875,20.0549,18.7118,19.9939,66.862,44.4933,38.2418,50.9402,97.3382,119.316,88.6447,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.1893,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.37,28.602,29.0293,29.4567,28.9072,47.8327,49.0537,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,51.6789,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1563.87,265.856,1808.4,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,84.1335,104.184,98.0849,93.8277,93.6137,92.8115,8.63187,32.118,0.0,0.0,-42.4707,99.6572,95.4191,55.3293,236.903,49.4925,232.912,310.95,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,529.9159999999998,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,587.643,1599.29
2020-11-1 04:28:30,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.0659,59.7985,59.9206,54.9145,20.7875,20.0549,18.7118,19.9939,66.862,44.4933,38.2418,50.9402,97.3382,120.195,88.6447,83.956,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.1893,29.2735,46.6117,47.2833,48.0769,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.37,28.602,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1554.98,265.265,1805.34,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,87.3525,104.219,97.084,94.4761,93.6137,92.5835,8.63187,41.2678,0.0,0.0,-54.4402,99.6572,95.4191,55.3293,236.232,50.4538,230.0,310.95,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,529.9159999999998,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.172,1595.7
2020-11-1 04:28:35,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.1038,60.6532,60.5922,54.9145,20.7875,20.0549,18.7118,19.9939,70.3785,44.4933,39.1209,49.9634,97.1429,120.098,87.7656,84.9328,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4335,30.1893,29.2735,46.6117,47.2833,47.1612,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.8352,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.37,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,49.8474,1560.64,265.265,1814.66,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,87.3579,103.214,95.6907,95.3762,95.0454,94.3133,8.63187,39.3681,0.0,0.0,-87.3738,99.6572,95.4191,55.9159,235.043,50.4538,228.486,311.976,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,530.059,524.664,598.862,408.544,406.668,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1601.34
