Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:28:40,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,60.6532,61.1416,54.3651,20.7875,20.0549,18.7118,19.9939,71.5507,44.4933,40.0,49.9634,97.1429,120.098,87.7656,85.9096,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.1282,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.2857,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.37,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,36.1111,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,48.2601,1565.38,265.265,1812.43,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,85.5671,102.031,97.6298,94.0482,94.2607,91.499,8.532969999999999,34.3128,0.0,0.0,-101.219,99.6572,95.4191,56.5496,232.953,49.905,227.017,311.976,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,530.059,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1597.7
2020-11-1 04:28:45,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.5079,62.6068,60.6532,20.177,19.5055,18.7118,19.9939,72.4298,44.4933,40.0,50.8425,97.1429,122.051,87.7656,85.9096,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.1282,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.0403,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.2857,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,38.37,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,48.2601,1564.58,264.743,1818.5,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,84.6919,103.926,98.5493,94.722,94.3816,93.2767,8.532969999999999,34.8407,0.0,0.0,-119.426,99.6572,95.4191,55.37600000000001,231.528,49.905,225.686,311.976,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,530.059,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1597.85
2020-11-1 04:28:50,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,62.6679,62.6068,60.6532,20.177,19.5055,18.7118,19.9939,70.5739,44.4933,40.0,51.917,98.022,122.149,86.105,85.9096,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.0403,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.2857,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.87300000000001,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,34.5849,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,20.4212,46.1844,2.53358,48.2601,1559.74,264.743,1818.67,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,85.9783,102.011,97.5187,95.1001,93.8761,89.9654,8.532969999999999,41.2764,0.0,0.0,-126.295,99.6572,95.4191,52.4551,230.836,48.9719,225.686,311.976,49.8579,458.736,454.274,451.786,529.2,521.754,600.918,456.955,451.978,530.227,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1598.26
2020-11-1 04:28:55,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,63.3394,63.4615,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,44.4933,40.0,51.917,98.022,122.149,86.105,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,39.2857,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.87300000000001,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,2.53358,49.42,1568.6,264.238,1813.42,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,48.286,47.9747,47.7671,83.2489,99.7041,97.5187,94.5722,94.8564,91.7693,8.532969999999999,32.3632,0.0,0.0,-103.835,99.6572,95.4191,51.1928,230.185,47.9263,225.686,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.227,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1602.97
2020-11-1 04:29:00,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.3394,63.3394,63.4615,60.6532,20.7265,19.5055,18.7118,19.9939,72.4298,43.6142,40.0,51.917,98.022,122.149,88.0586,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.87300000000001,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,2.53358,49.42,1571.15,264.238,1810.49,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,83.9978,102.71,98.4061,94.0859,93.289,91.0608,8.532969999999999,33.1767,0.0,0.0,-93.5966,99.6572,95.4191,50.0873,229.253,47.3828,225.686,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.37,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.758,1604.33
2020-11-1 04:29:05,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.3394,63.8889,63.4615,60.6532,20.7265,19.5055,18.7118,19.9939,72.4298,44.7863,39.1209,51.917,98.9011,121.074,88.0586,83.663,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.1868,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.87300000000001,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.1013,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,2.53358,49.42,1572.75,264.238,1824.71,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,85.8816,102.165,95.0043,94.7565,92.6456,92.2907,8.532969999999999,37.6208,0.0,0.0,-95.493,99.6572,95.4191,50.0873,228.447,48.6035,225.092,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.37,524.664,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1606.36
2020-11-1 04:29:10,97.0391,97.7717,97.8327,98.3211,96.6728,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.01100000000001,63.8889,64.8657,60.6532,20.7265,19.5055,18.7118,19.9939,73.602,44.7863,39.1209,51.917,98.9011,120.488,88.9377,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.1868,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.87300000000001,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1569.69,264.238,1825.19,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,85.6389,102.859,98.2235,94.9011,94.3748,92.6256,8.532969999999999,31.5029,0.0,0.0,-65.5173,99.6572,95.4191,50.0873,227.079,48.6035,224.384,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.37,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1601.3
2020-11-1 04:29:15,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.5604,64.8657,65.7204,60.6532,20.7265,19.5055,18.7118,19.9939,72.6252,45.7631,39.1209,52.8938,98.9011,118.73,90.2076,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,37.6374,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.2857,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1568.74,264.238,1825.13,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,84.9311,103.252,98.2811,94.999,92.5873,93.3457,8.532969999999999,32.7985,0.0,0.0,-31.8249,99.6572,95.4191,49.4904,228.89,49.1236,223.677,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.513,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1605.7
2020-11-1 04:29:20,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.5604,65.4151,65.7204,60.6532,20.7265,19.5055,18.7118,19.9939,72.6252,45.7631,39.1209,52.8938,98.9011,116.484,90.2076,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,37.6374,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,38.6752,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.8291,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1567.94,264.238,1819.77,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,84.9311,102.521,97.0003,96.8575,92.1183,93.0739,8.63187,39.225,0.0,0.0,-26.6293,99.6572,95.4191,48.7914,230.185,46.9309,223.677,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.513,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,435.842,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1604.01
2020-11-1 04:29:25,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.4151,65.7204,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,45.7631,40.0,51.917,97.1429,116.484,88.0586,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.7106,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,37.0879,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,35.3785,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,67.2466,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1572.8,264.238,1814.06,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,85.6021,101.566,96.3293,95.2642,92.3064,90.9702,8.63187,36.3039,0.0,0.0,-31.4731,99.6572,95.4191,48.1831,229.658,45.087,222.816,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.37,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.758,1607.14
2020-11-1 04:29:30,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.4151,65.7204,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,46.6422,40.0,51.917,97.1429,113.846,88.0586,83.2723,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,25.3663,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,35.3785,35.1954,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1574.41,263.694,1812.43,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.7671,86.571,101.389,96.3293,95.2642,94.0061,92.8123,8.63187,31.6665,0.0,0.0,-35.9234,99.6572,95.4191,47.6806,228.928,44.3739,221.411,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.227,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1605.14
2020-11-1 04:29:35,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.4151,66.3309,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,45.6654,40.0,51.917,98.1197,115.995,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0818,32.0818,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.7131,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,34.707,35.1954,34.5849,35.8669,54.4261,53.7546,52.3504,54.1209,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,25.4274,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1571.35,263.694,1821.43,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,88.0767,102.247,99.444,95.2902,94.3868,89.9006,8.63187,33.3357,0.0,0.0,-28.1576,99.6572,95.4191,45.4363,228.239,42.8264,220.76,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,530.0830000000002,525.69,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.758,1606.84
2020-11-1 04:29:40,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.3309,66.3309,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,44.7863,40.0,51.917,98.1197,117.265,89.0354,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.7131,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,52.3504,54.1209,68.1624,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1576.01,263.694,1816.61,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,85.8414,100.051,99.0903,94.8803,94.1297,92.7794,8.63187,33.8579,0.0,0.0,-43.089,99.6572,95.4191,44.8697,226.224,42.1319,221.46,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,529.94,524.688,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1611.78
2020-11-1 04:29:45,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.3309,66.3309,60.6532,20.7265,19.5055,18.7118,19.9939,72.6252,45.6654,40.9768,51.917,99.2918,117.265,89.0354,84.2491,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.7131,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,45.8791,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,52.3504,54.1209,68.1624,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,49.42,1578.45,263.694,1823.97,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,85.1663,104.985,98.2395,95.2588,94.0487,95.6653,8.63187,28.8585,0.0,0.0,-48.8901,99.6572,95.4191,43.9357,226.224,40.9089,221.46,311.976,49.8579,458.736,454.274,451.786,530.227,521.754,600.918,456.955,451.978,529.797,524.688,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1607.46
2020-11-1 04:29:50,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.3309,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,72.6252,45.6654,40.9768,53.0891,99.2918,117.265,91.6728,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.7949,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,51.801,54.1209,67.3077,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1577.0,263.084,1813.88,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,86.3347,104.281,99.6838,95.3435,92.0815,92.3155,8.63187,34.9008,0.0,0.0,-42.7428,99.6572,95.4191,43.9357,223.212,42.7095,223.127,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.654,524.688,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1603.7
2020-11-1 04:29:55,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,67.0024,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,72.6252,44.7863,40.9768,53.0891,97.7289,114.139,91.6728,83.1746,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.7949,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,51.801,54.1209,67.9792,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1577.8,263.084,1811.93,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.7152,47.819,47.5076,47.3001,86.1652,101.253,96.0311,95.213,91.8076,92.3558,8.63187,36.2064,0.0,0.0,-64.6653,99.6572,95.4191,43.9357,221.80900000000003,42.7311,224.496,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.511,524.688,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1613.97
2020-11-1 04:30:00,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,67.0024,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,73.5043,44.7863,40.9768,53.0891,97.7289,115.214,91.6728,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4945,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,51.801,54.1209,67.9792,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1580.34,263.084,1811.59,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.5201,102.469,96.2656,94.5814,93.8457,93.5953,8.521980000000001,31.7252,0.0,0.0,-92.2094,99.6572,95.4191,43.282,221.80900000000003,42.7311,224.496,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,523.425,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,435.77,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1613.32
2020-11-1 04:30:05,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,67.0024,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,73.5043,44.7863,40.9768,53.9683,96.6544,115.018,90.5983,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,51.801,54.1209,67.2466,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1584.97,262.583,1806.97,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.7318,101.648,96.5967,94.6773,93.8457,90.8966,8.521980000000001,23.942,0.0,0.0,-93.1806,99.6572,95.4191,43.9039,221.80900000000003,41.117,223.222,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,523.425,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1608.92
2020-11-1 04:30:10,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,67.0024,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,72.4298,45.7631,40.0,53.0891,96.6544,115.018,89.7192,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.4261,53.7546,51.801,54.1209,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1577.65,262.583,1806.69,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.7318,102.495,100.306,94.2323,93.7335,93.9554,8.521980000000001,33.3937,0.0,0.0,-94.8808,99.6572,95.4191,43.9039,223.937,41.6996,221.967,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,523.425,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.758,1611.19
2020-11-1 04:30:15,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,67.0024,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,71.5507,45.7631,40.0,53.0891,96.6544,113.944,89.7192,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4335,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,33.2418,53.4493,18.1013,46.1844,4.18193,48.0159,1573.8,262.583,1806.94,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.1421,101.747,97.6536,95.2606,96.4915,88.85700000000001,8.521980000000001,34.0893,0.0,0.0,-83.4173,99.6572,95.4191,44.5186,228.602,42.2845,219.96,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,523.425,598.862,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.758,1611.34
2020-11-1 04:30:20,97.0391,97.7717,97.8327,98.3211,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.0855,44.7863,40.0,53.0891,96.6544,116.093,88.7424,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.3431,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,67.67399999999999,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,48.0159,1575.55,262.583,1806.44,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,84.6357,102.413,96.5749,95.1332,91.537,90.9704,8.521980000000001,32.3535,0.0,0.0,-77.0568,99.6572,95.4191,43.3314,230.189,42.2845,218.109,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,522.351,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1611.84
2020-11-1 04:30:25,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.0855,44.7863,40.0,53.0891,97.5336,117.656,88.7424,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,30.1893,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.4676,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1575.6,262.583,1814.08,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.8817,101.185,97.5965,94.0206,93.5861,90.5491,8.521980000000001,30.7046,0.0,0.0,-85.4178,99.6572,95.4191,43.3314,230.922,42.441,215.487,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,522.351,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1604.43
2020-11-1 04:30:30,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.8425,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.0855,45.8608,41.1722,53.0891,97.5336,116.19,89.8168,80.1465,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,29.6398,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.4676,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1572.37,262.583,1820.94,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.8817,101.186,97.5965,94.7958,92.8275,95.8583,8.521980000000001,33.4309,0.0,0.0,-81.5758,99.6572,95.4191,43.3314,230.922,41.0904,215.487,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.368,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,588.7,1600.39
2020-11-1 04:30:35,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.8425,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.0855,45.8608,41.1722,54.4566,98.5104,116.093,88.4493,81.0256,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,29.6398,29.2735,46.6117,47.2833,47.1001,47.4664,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,67.67399999999999,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1565.63,262.583,1811.02,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.2205,100.576,95.3142,94.1629,92.0428,92.3696,8.62088,38.1519,0.0,0.0,-37.6874,99.6572,95.4191,43.3314,227.678,41.0904,216.644,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.225,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1604.1
2020-11-1 04:30:40,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.8425,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.9646,45.8608,41.1722,54.4566,99.4872,116.093,89.3284,82.1001,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3346,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.1258,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.3455,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,52.8999,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1572.25,262.01,1814.53,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,84.2358,101.101,98.4531,94.2398,95.2726,93.4477,8.62088,28.5322,0.0,0.0,-27.335,99.6572,95.4191,42.6289,226.268,41.0904,218.445,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.225,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1604.27
2020-11-1 04:30:45,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.8425,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,69.7924,45.8608,41.1722,54.4566,99.4872,114.237,89.3284,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.884,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,37.5763,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.3455,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1573.2,262.01,1818.57,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,84.8014,103.714,97.4758,95.5429,93.0098,94.2904,8.62088,26.4203,0.0,0.0,-18.6417,99.6572,95.4191,42.0215,226.99400000000003,41.0904,220.412,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.225,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1599.35
2020-11-1 04:30:50,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,19.5055,18.7118,19.9939,70.7692,46.8376,41.1722,54.4566,99.4872,113.553,90.4029,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.884,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.0122,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.243,53.7546,51.801,54.1209,68.3455,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1564.82,262.01,1815.1,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,86.0981,103.988,98.2873,94.3154,95.0394,91.633,8.62088,34.3997,0.0,0.0,-33.184,99.6572,95.4191,40.744,226.99400000000003,40.4252,222.538,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.082,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1599.61
2020-11-1 04:30:55,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,70.7692,46.8376,41.1722,53.5775,99.4872,114.823,90.4029,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4335,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.5617,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.9756,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1559.27,262.01,1820.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,85.2126,103.561,97.6205,95.1127,93.6759,92.7175,8.62088,37.269,0.0,0.0,-38.2655,99.6572,95.4191,41.6488,227.552,41.2185,223.249,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.082,523.425,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,605.337,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,599.073,30.0244,589.229,1596.54
2020-11-1 04:31:00,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,70.7692,46.8376,41.1722,53.5775,98.6081,113.944,91.4774,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3956,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.2222,48.3822,45.5739,45.3907,45.6349,45.2686,35.5617,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,46.1844,4.18193,49.1758,1563.3,262.562,1812.75,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,84.1585,101.633,96.414,95.1127,92.7741,93.3444,8.62088,29.1153,0.0,0.0,-57.0984,99.6572,95.4191,42.2122,228.925,40.1366,222.742,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,528.938,522.351,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1595.91
