Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:31:05,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,70.7692,45.9585,41.1722,53.5775,97.7289,115.116,91.4774,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3956,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,17.9792,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,35.5617,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.2686,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1564.92,262.562,1814.3,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,85.1294,100.496,97.7522,94.6602,93.1234,92.1933,8.62088,26.1892,0.0,0.0,-62.7498,99.6572,95.4191,42.7396,230.192,41.1432,223.358,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,528.938,522.351,599.869,409.573,407.696,513.66,513.684,610.942,408.592,408.014,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1593.48
2020-11-1 04:31:10,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,70.7692,45.9585,41.1722,54.652,96.8498,116.581,91.4774,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.7192,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1558.6,262.562,1812.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,85.8236,105.036,96.7839,93.7732,93.9071,91.4553,8.62088,32.9641,0.0,0.0,-52.3239,99.6572,95.4191,44.1212,230.89,41.1432,223.358,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,528.938,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1592.47
2020-11-1 04:31:15,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,72.0391,46.8376,41.1722,54.652,96.8498,114.432,90.5983,81.6117,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,29.6398,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.7192,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1555.17,262.562,1802.8,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,84.9735,101.022,96.4573,93.7732,93.9071,91.751,8.62088,35.3901,0.0,0.0,-55.0653,99.6572,95.4191,45.3907,230.233,41.87600000000001,222.694,311.976,49.8579,458.736,454.274,451.786,529.225,521.754,600.918,456.955,451.978,528.938,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1590.4
2020-11-1 04:31:20,97.0391,97.7717,97.8327,97.7717,97.2222,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,66.453,66.8803,60.6532,20.7265,20.0549,18.7118,19.9939,70.6715,46.8376,41.1722,54.652,96.8498,114.432,89.6215,82.6862,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4945,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.7192,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1561.64,263.074,1814.04,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,85.10600000000002,101.089,97.2033,93.7732,96.0937,92.5121,8.521980000000001,28.3669,0.0,0.0,-75.6883,99.6572,95.4191,45.9238,229.291,43.4204,221.11900000000003,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,456.955,451.978,528.938,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1590.99
2020-11-1 04:31:25,97.0391,97.7717,97.8327,97.7717,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.9035,66.1477,60.6532,20.7265,20.0549,18.7118,19.9939,70.6715,46.8376,41.1722,54.652,96.8498,113.553,89.6215,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1556.13,263.074,1811.15,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,85.10600000000002,101.864,97.145,94.6254,94.3049,91.5407,8.521980000000001,31.1382,0.0,0.0,-89.4371,99.6572,95.4191,46.4608,230.028,43.4204,219.808,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,456.955,451.978,529.106,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,588.7,1581.75
2020-11-1 04:31:30,97.0391,97.7717,97.8327,97.7717,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.9035,66.1477,60.6532,20.7265,20.0549,18.7118,19.9939,69.7924,46.8376,41.1722,53.7729,95.4823,113.553,88.1563,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,68.1013,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1551.88,263.074,1810.38,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.5076,47.3001,86.1623,102.149,98.1069,92.1771,95.9964,94.0405,8.521980000000001,32.9035,0.0,0.0,-86.1179,99.6572,95.4191,45.3473,231.952,44.6112,220.361,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.106,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1583.57
2020-11-1 04:31:35,97.0391,97.7717,97.8327,97.7717,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.9035,66.1477,60.6532,20.7265,19.5055,18.7118,19.9939,70.8669,46.8376,41.1722,53.7729,95.4823,115.897,88.1563,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.1819,53.7546,51.801,54.1209,67.4908,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1545.37,263.596,1812.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.819,47.5076,47.3001,85.2426,101.135,97.4366,93.6646,94.2518,93.8342,8.521980000000001,34.6554,0.0,0.0,-65.2182,99.6572,95.4191,45.3473,232.688,45.2902,220.361,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.249,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1579.12
2020-11-1 04:31:40,97.0391,97.7717,97.8327,97.7717,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.9035,66.1477,60.6532,20.7265,19.5055,18.7118,19.9939,70.8669,45.8608,40.0,52.5031,95.4823,117.558,89.2308,81.8071,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,34.768,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,68.5287,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,53.4493,16.0256,47.2222,4.18193,49.1758,1549.53,263.596,1810.26,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.819,47.5076,47.3001,85.2426,101.135,96.3054,92.9947,94.2518,91.1621,8.521980000000001,28.1263,0.0,0.0,-56.1772,99.6572,95.4191,45.3473,234.162,44.6112,220.864,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.3919999999998,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,589.229,1580.81
2020-11-1 04:31:45,97.0391,97.7717,97.8327,97.7717,97.7717,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,65.3541,66.1477,60.6532,21.398000000000003,20.0549,18.7118,19.9939,69.8901,45.8608,42.149,51.2332,95.4823,113.455,85.4212,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,47.8327,48.8706,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,34.768,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,68.5287,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,50.8242,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1545.41,263.596,1807.86,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.2426,101.135,96.8775,92.943,94.9613,92.8461,8.521980000000001,31.4385,0.0,0.0,-57.657,99.6572,95.4191,45.3473,231.489,46.2217,219.407,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.3919999999998,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,588.172,1569.4
2020-11-1 04:31:50,97.0391,97.7717,97.8327,97.7717,96.4896,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.2381,20.0549,18.7118,19.9939,69.8901,45.8608,41.2698,50.3541,95.4823,113.846,86.7888,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.9573,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,68.5287,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1538.01,264.154,1811.61,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,84.5837,102.564,95.4807,93.6529,93.1861,93.1441,8.521980000000001,36.9833,0.0,0.0,-45.3988,99.6572,95.4191,46.2509,229.415,48.2145,218.203,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,588.7,1572.99
2020-11-1 04:31:55,97.0391,97.7717,97.8327,97.2222,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.2381,20.0549,18.7118,19.9939,69.8901,45.8608,40.293,50.3541,95.4823,112.772,86.7888,80.6349,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2125,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.9573,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,68.5287,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1541.09,264.73900000000003,1811.42,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,85.5884,101.403,98.0763,94.3248,93.9843,93.1124,8.521980000000001,37.755,0.0,0.0,-14.8945,99.6572,95.4191,46.2509,228.685,48.2145,220.05900000000003,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,30.0244,588.7,1579.39
2020-11-1 04:32:00,97.0391,97.7717,97.8327,97.2222,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,69.8901,45.8608,39.4139,51.2332,95.4823,111.502,87.6679,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.9573,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,68.5287,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.5958,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1551.68,264.73900000000003,1812.19,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,85.5884,105.125,98.0763,95.1428,93.7888,91.651,8.63187,28.6116,0.0,0.0,-20.8899,99.6572,95.4191,48.0225,226.451,48.7233,223.803,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,409.573,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.7,1582.58
2020-11-1 04:32:05,97.0391,97.7717,97.8327,97.2222,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,71.3553,45.8608,39.4139,51.2332,95.4823,115.507,88.54700000000003,80.4396,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.9573,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1549.91,265.266,1807.21,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,86.4782,101.047,97.9681,95.2513,94.6161,92.8706,8.63187,31.6177,0.0,0.0,-7.6383,99.6572,95.4191,49.0982,223.435,47.6176,226.66,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,410.586,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.7,1580.12
2020-11-1 04:32:10,97.0391,97.7717,97.8327,97.2222,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,70.1832,46.8376,40.4884,52.21,96.3614,112.381,87.5702,81.3187,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3114,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.4078,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1554.88,265.266,1811.2,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.5848,101.351,99.3428,94.4247,93.9267,93.0812,8.63187,33.1669,0.0,0.0,3.88254,99.6572,95.4191,46.8617,225.543,46.3029,227.676,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,410.586,407.696,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.172,1590.08
2020-11-1 04:32:15,97.0391,97.7717,97.8327,98.2601,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,71.0623,45.9585,40.4884,53.0891,96.3614,113.846,88.9377,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7009,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,39.4078,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1561.39,265.779,1812.64,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.3183,101.504,96.2093,94.3397,93.5156,92.3153,8.63187,29.6925,0.0,0.0,-0.0922652,99.6572,95.4191,46.29,226.233,46.5126,227.048,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.535,523.378,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.172,1588.35
2020-11-1 04:32:20,97.0391,97.7717,97.8327,98.5653,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,71.9414,45.9585,40.4884,53.0891,97.2405,114.823,90.1099,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.7009,30.1893,29.2735,46.6117,47.2833,47.1001,46.917,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,38.8584,38.3089,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.0391,39.5299,39.2857,39.4689,38.8584,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1559.78,265.779,1813.02,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.605,103.69,97.7463,95.9613,93.7166,93.7191,8.63187,29.1103,0.0,0.0,-20.6783,99.6572,95.4191,47.1417,227.938,47.0168,225.827,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.679,523.378,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,589.229,1589.32
2020-11-1 04:32:25,97.0391,97.7717,97.8327,98.5653,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,72.8205,45.9585,41.3675,53.0891,96.1661,114.823,90.1099,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.2503,30.1893,29.2735,46.6117,47.2833,47.1001,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,37.6984,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.5885,39.5299,39.2857,39.4689,38.8584,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1554.73,265.779,1813.37,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4214,102.558,99.9209,95.9613,93.876,92.4419,8.63187,36.2978,0.0,0.0,-35.8797,99.6572,95.4191,46.572,230.398,47.8716,225.827,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.679,524.451,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.172,1591.03
2020-11-1 04:32:30,97.0391,97.7717,97.8327,97.8938,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,20.0549,18.7118,19.9939,72.8205,45.9585,41.3675,52.0146,96.1661,114.921,89.2308,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.5788,29.2735,46.6117,47.2833,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.1612,47.5885,39.5299,39.2857,39.4689,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,47.7717,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.2051,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,67.9792,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,53.9988,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1559.58,265.779,1816.52,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,83.8851,103.217,99.126,95.3416,92.3517,94.4912,8.63187,31.9593,0.0,0.0,-26.0193,99.6572,95.4191,46.572,229.782,48.6487,227.212,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.846,524.451,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.7,1593.86
2020-11-1 04:32:35,97.0391,97.7717,97.8327,97.2833,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,19.5055,18.7118,19.9939,71.3553,45.9585,41.3675,52.9915,95.1893,112.772,89.2308,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.5788,29.2735,46.6117,47.2833,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,48.3211,48.3822,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.464,53.7546,51.801,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1568.59,265.779,1811.65,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,86.4957,101.999,97.5028,94.1627,93.8758,91.5275,8.63187,24.7849,0.0,0.0,-30.6221,99.6572,95.4191,47.1064,229.087,48.3933,228.227,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.846,523.4490000000002,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,528.089,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.7,1593.51
2020-11-1 04:32:40,97.0391,97.7717,97.8327,100.397,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,65.5372,60.6532,20.7875,19.5055,18.7118,19.9939,71.3553,45.9585,41.3675,52.9915,94.2124,112.772,89.2308,80.5372,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3236,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.3272,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1569.39,265.779,1802.05,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,86.4957,102.345,97.5028,93.0473,93.8758,91.2903,8.51099,25.5335,0.0,0.0,-59.6433,99.6572,95.4191,47.6901,229.087,49.4148,228.735,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,529.989,523.4490000000002,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.172,1596.76
2020-11-1 04:32:45,97.0391,97.7717,97.8327,98.3822,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.5751,64.8046,64.9878,60.6532,20.7875,20.116,18.7118,19.9939,71.3553,45.9585,41.3675,50.8425,94.2124,112.869,87.2772,79.1697,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.7131,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.5617,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.18193,49.1758,1563.62,265.779,1804.68,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.7783,102.379,98.8989,93.0473,92.9109,91.1654,8.51099,36.7309,0.0,0.0,-80.8709,99.6572,95.4191,47.6901,229.7,49.4148,227.003,311.976,49.8579,457.719,454.274,451.786,529.225,521.754,600.918,455.904,451.978,530.132,524.451,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,588.7,1598.43
2020-11-1 04:32:50,97.0391,97.7717,97.8327,98.3822,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6825,64.8046,64.9878,60.6532,20.7875,20.116,18.7118,19.9939,70.2808,45.9585,41.3675,50.8425,94.3101,114.042,86.398,80.0488,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,47.8327,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,36.1111,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1570.19,265.779,1806.48,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,103.44,97.4679,95.6147,92.9109,90.4903,8.51099,28.3455,0.0,0.0,-58.2789,99.6572,95.4191,47.6901,230.269,48.904,223.645,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.275,524.451,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,589.229,1600.06
2020-11-1 04:32:55,97.0391,97.7717,97.8327,97.8327,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.072,64.2552,64.9878,60.6532,20.177,20.116,18.7118,19.9939,69.304,45.9585,41.3675,50.8425,95.2869,116.093,88.25399999999998,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.1636,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1568.44,265.779,1803.04,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,100.265,96.4109,93.2292,96.5242,89.6802,8.51099,27.9743,0.0,0.0,-36.3568,99.6572,95.4191,47.1483,232.84,47.9158,220.05900000000003,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.419,524.451,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,589.758,1602.27
2020-11-1 04:33:00,97.0391,97.7717,97.8327,97.8327,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.072,63.6447,64.9878,60.6532,20.177,20.116,18.7118,19.9939,68.2295,45.9585,40.3907,50.8425,97.2405,116.972,90.696,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1559.58,265.779,1814.23,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,100.301,97.1078,94.1425,93.2904,91.0608,8.51099,38.4562,0.0,0.0,-32.7239,99.6572,95.4191,47.8082,233.463,47.9158,219.556,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.562,525.477,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,600.248,600.085,29.8535,589.229,1599.65
2020-11-1 04:33:05,97.0391,97.7717,97.8327,97.8327,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,63.6447,64.9878,60.6532,20.7265,20.116,18.7118,19.9939,68.2295,45.9585,40.3907,50.8425,97.2405,116.972,90.696,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.4078,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.6142,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1565.37,265.779,1812.09,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,101.146,97.2847,94.3253,91.9992,92.2027,8.51099,37.8776,0.0,0.0,-22.1849,99.6572,95.4191,48.4729,231.617,50.042,219.556,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.705,525.477,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,589.229,1602.58
2020-11-1 04:33:10,97.0391,97.7717,97.8327,97.2833,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,63.6447,64.9878,60.6532,20.7265,20.116,18.7118,19.9939,69.4994,45.9585,40.3907,51.917,97.2405,119.023,89.7192,82.2955,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.9951,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,54.7924,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1569.42,265.779,1810.27,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,99.2821,97.5767,94.3253,93.9294,89.36200000000002,8.60989,31.6354,0.0,0.0,-5.82147,99.6572,95.4191,46.3723,230.30900000000003,49.3761,220.108,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.8480000000002,525.477,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,588.7,1602.53
2020-11-1 04:33:15,97.0391,97.7717,97.8327,97.2833,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,63.6447,64.9878,60.6532,20.7265,20.116,18.7118,19.9939,70.6715,45.9585,40.3907,52.8938,97.2405,118.144,89.7192,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.9951,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,51.801,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1568.44,265.779,1812.08,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.7986,101.703,97.244,92.3751,92.1701,91.719,8.60989,32.542,0.0,0.0,10.8976,99.6572,95.4191,45.2327,228.364,47.6082,220.718,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,530.991,525.477,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,589.758,1599.12
2020-11-1 04:33:20,97.0391,97.7717,97.8327,97.2833,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,64.4383,64.9878,60.6532,20.7265,20.116,18.7118,19.9939,70.6715,45.9585,41.2698,54.1636,96.3614,115.8,90.8913,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.0672,30.1282,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.0403,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.9951,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,51.801,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1562.96,265.779,1816.39,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,103.133,98.4243,95.6342,92.8358,92.4374,8.60989,40.8429,0.0,0.0,10.8976,99.6572,95.4191,45.2327,227.678,47.6082,221.891,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,531.2769999999998,526.504,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,589.758,1605.83
2020-11-1 04:33:25,97.0391,97.7717,97.8327,97.2833,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,64.4383,64.9878,60.6532,20.7265,20.116,18.7118,19.9939,70.6715,45.9585,41.2698,55.1404,97.7289,118.339,90.8913,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.0672,30.6777,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.9951,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1568.59,265.779,1823.26,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,100.904,97.2626,94.9952,93.9499,92.719,8.708789999999999,34.9796,0.0,0.0,12.5106,99.6572,95.4191,43.4105,227.678,46.4247,223.421,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,455.904,451.978,531.2769999999998,526.504,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,589.758,1603.86
