Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:33:30,97.0391,97.7717,97.8327,98.9316,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.6215,65.0488,65.5372,60.6532,20.7265,20.116,18.7118,19.9939,70.6715,45.9585,41.2698,55.1404,97.7289,118.632,90.8913,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.0672,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3846,29.1514,29.0293,29.4567,28.9072,48.3211,49.42,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1568.88,265.779,1818.39,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,98.4091,99.5281,93.8978,93.541,89.6004,8.60989,31.7306,0.0,0.0,13.3305,99.6572,95.4191,42.773,227.678,45.2182,223.93,311.976,49.8579,457.719,454.274,451.786,530.275,521.754,600.918,456.958,451.978,531.5880000000002,526.504,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,588.7,1601.27
2020-11-1 04:33:35,97.0391,97.7717,97.8327,98.9316,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.1477,65.0488,65.5372,60.6532,20.7265,19.5665,18.7118,19.9939,69.4017,45.9585,41.2698,54.0659,98.8034,119.512,90.8913,82.4908,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.823,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3846,29.1514,29.0293,29.4567,28.9072,48.3211,49.42,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1565.52,265.779,1826.88,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,100.3,98.8421,92.4421,95.1328,93.132,8.60989,40.1592,0.0,0.0,9.003589999999997,99.6572,95.4191,42.773,229.414,45.4288,223.93,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,531.5880000000002,526.504,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,589.758,1604.24
2020-11-1 04:33:40,97.0391,97.7717,97.8327,98.9316,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.1477,66.453,66.453,60.6532,20.7265,20.116,18.7118,19.9939,70.3785,45.9585,41.2698,54.0659,99.6825,115.995,90.8913,81.4164,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.4335,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,40.3846,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.3175,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1567.98,265.779,1821.75,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,99.7813,98.1069,95.1091,93.4541,91.1648,8.60989,32.6792,0.0,0.0,4.25577,99.6572,95.4191,45.0817,229.291,43.8931,222.791,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,531.731,526.504,599.869,410.586,408.71,513.66,513.684,610.942,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,599.305,601.283,600.085,29.8535,588.7,1607.14
2020-11-1 04:33:45,97.0391,97.7717,97.8327,98.9316,96.7338,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.1477,66.453,66.453,60.6532,20.7265,20.116,18.7118,19.9939,70.3785,45.9585,41.2698,53.9683,99.6825,116.874,90.8913,83.7607,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.8352,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1570.24,265.779,1820.45,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,102.667,98.8692,95.7195,92.1922,91.1648,8.60989,32.5353,0.0,0.0,-19.5947,99.6572,95.4191,45.6822,228.03,43.2642,219.505,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,531.874,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1603.58
2020-11-1 04:33:50,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.1477,67.0024,67.1245,60.6532,20.7265,20.116,18.7118,19.9939,70.3785,46.8376,41.2698,53.9683,98.8034,114.53,90.8913,84.6398,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.8352,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,34.9512,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,34.768,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1567.18,265.255,1818.66,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,101.205,97.9271,95.9499,95.2696,92.5782,8.60989,36.7288,0.0,0.0,-38.4254,99.6572,95.4191,46.2859,227.139,43.2642,218.246,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,531.874,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.229,1605.73
2020-11-1 04:33:55,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.0024,67.1245,60.6532,20.7265,20.116,18.7118,19.9939,70.3785,46.8376,41.2698,53.9683,98.8034,116.093,90.8913,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.8352,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.5006,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,34.1575,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1572.99,265.255,1819.8,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,101.652,97.9271,94.4283,94.6715,93.9842,8.51099,36.0418,0.0,0.0,-58.4325,99.6572,95.4191,46.2859,227.139,43.2642,217.689,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.0169999999998,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1607.43
2020-11-1 04:34:00,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.5519,67.735,65.1099,20.7265,20.116,18.7118,19.9939,70.3785,46.8376,41.2698,54.9451,98.8034,115.311,90.7936,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.5177,29.9451,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.2857,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.5006,35.3785,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.1624,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1574.59,265.255,1812.93,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,85.4267,100.394,97.9271,93.4969,93.6357,93.2757,8.51099,33.2069,0.0,0.0,-91.5352,99.6572,95.4191,46.9396,227.139,42.324,216.429,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.0169999999998,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1607.06
2020-11-1 04:34:05,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.5519,67.735,64.1331,20.7265,20.116,18.7118,19.9939,71.3553,46.8376,41.2698,54.9451,97.8266,115.507,88.0586,83.0769,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,30.4945,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.2857,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.5006,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3175,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1568.83,264.732,1817.22,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,86.0659,100.499,95.5889,94.5073,92.7201,90.6157,8.51099,40.7179,0.0,0.0,-93.1948,99.6572,95.4191,46.9396,226.521,42.1112,213.322,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.161,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.229,1605.66
2020-11-1 04:34:10,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.5519,67.735,63.5836,20.7265,20.116,18.7118,19.9939,70.3785,46.8376,41.2698,54.9451,97.8266,115.507,86.6911,84.1514,65,65,65,65,64.9878,65.1709,65.4151,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.6484,26.8315,39.2857,39.4689,39.9573,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.2857,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.5006,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,34.768,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1566.42,264.732,1828.84,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,86.0659,100.832,97.1933,95.3515,95.1243,92.813,8.51099,38.2746,0.0,0.0,-77.7359,99.6572,95.4191,45.5993,222.843,42.1112,208.901,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.304,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1607.56
2020-11-1 04:34:15,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.5519,68.2845,63.0342,20.7265,20.116,18.7118,19.9939,71.3553,46.8376,41.2698,53.9683,99.2918,119.023,88.1563,85.0305,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.9573,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,39.2857,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,36.0501,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1573.7,264.732,1819.6,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.8071,102.708,95.9153,95.3515,93.6336,92.813,8.51099,30.4046,0.0,0.0,-47.4999,99.6572,95.4191,45.5993,222.207,42.1112,206.163,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.304,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,507.693,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1605.38
2020-11-1 04:34:20,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,68.1013,20.7265,20.116,18.7118,19.9939,72.6252,45.8608,41.2698,53.9683,99.2918,117.656,89.9145,85.0305,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.9573,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,44.8413,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.4676,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1564.67,264.732,1817.33,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,101.146,95.7408,94.6245,93.3171,92.813,8.51099,39.4318,0.0,0.0,-45.0774,99.6572,95.4191,45.5993,220.941,42.1112,206.163,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.304,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,508.7,606.369,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1599.86
2020-11-1 04:34:25,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,66.9414,20.7265,20.116,18.7118,19.9939,70.8669,46.7399,41.2698,53.9683,97.3382,115.409,89.9145,82.9792,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.9573,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.4676,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1564.01,264.732,1822.17,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,102.739,95.0814,92.0768,94.0714,92.7947,8.51099,39.8854,0.0,0.0,-46.8611,99.6572,95.4191,45.5993,219.394,42.8655,206.163,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.471,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,601.283,600.085,29.8535,589.758,1606.53
2020-11-1 04:34:30,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,65.6593,20.7265,19.5665,18.7118,19.9939,70.8669,46.7399,41.2698,53.9683,96.3614,115.409,90.7936,81.4164,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.2833,47.6496,47.5885,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.4676,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1567.89,264.732,1821.65,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,100.127,98.7337,93.8058,94.9469,91.1411,8.51099,35.6479,0.0,0.0,-41.963,99.6572,95.4191,45.0687,216.957,43.5272,208.47,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.471,526.504,599.869,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,589.758,1600.92
2020-11-1 04:34:35,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,65.1099,20.7265,19.5665,18.7118,19.9939,72.0391,46.7399,41.2698,53.0891,97.9243,117.949,90.7936,81.4164,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0672,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,21.5812,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1562.4,264.732,1818.04,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,100.871,96.9188,94.3625,95.5798,92.5252,8.60989,40.3736,0.0,0.0,-3.60158,99.6572,95.4191,45.0687,216.957,43.5799,210.542,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.471,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,589.229,1597.62
2020-11-1 04:34:40,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,64.3773,20.7265,20.177,18.7118,19.9939,72.0391,46.7399,41.2698,53.0891,97.9243,114.139,90.7936,82.6862,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0672,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.3419,53.7546,52.3504,54.1209,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1566.62,264.732,1824.52,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,101.811,97.2467,94.3625,93.7323,93.5372,8.60989,41.0762,0.0,0.0,2.41902,99.6572,95.4191,43.4358,218.295,43.5799,211.736,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.471,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,509.532,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,589.229,1607.69
2020-11-1 04:34:45,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,68.1624,68.2845,63.2173,20.7265,20.177,18.7118,19.9939,72.0391,45.7631,41.2698,53.0891,97.9243,115.116,89.9145,83.5653,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.0672,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,68.2845,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1567.28,264.732,1828.4,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.1871,103.899,99.0571,94.3625,91.5609,93.5372,8.60989,36.4664,0.0,0.0,1.2738,99.6572,95.4191,42.8702,218.917,44.5035,211.736,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.471,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,589.229,1606.31
2020-11-1 04:34:50,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.1624,69.0781,68.895,20.7265,20.177,18.7118,19.9939,70.9646,45.7631,41.2698,53.9683,97.9243,114.237,90.7936,83.5653,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.6166,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,67.4298,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,6.3186800000000005,49.1758,1571.29,264.732,1816.76,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.9747,47.7671,84.9112,103.899,96.3418,94.3625,92.82,93.3138,8.60989,31.0601,0.0,0.0,-6.5753,99.6572,95.4191,42.8702,220.215,45.2145,211.235,311.976,49.8579,457.719,454.274,451.786,531.302,521.754,601.953,456.958,451.978,532.304,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,589.229,1602.95
2020-11-1 04:34:55,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.1624,69.0781,67.7961,20.7265,20.177,18.7118,19.9939,70.9646,45.7631,41.2698,53.9683,100.464,115.214,91.6728,82.4908,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.5177,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1561.49,264.732,1822.2,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9112,101.178,96.2115,93.2987,94.9527,92.1747,8.60989,36.6973,0.0,0.0,-15.9889,99.6572,95.4191,44.1011,221.425,45.7155,210.542,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,601.953,456.958,453.01,532.304,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,600.085,29.8535,588.7,1595.49
2020-11-1 04:35:00,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.1624,69.0781,67.7961,20.7265,20.177,18.7118,19.9939,70.0855,46.6422,41.2698,54.0659,101.734,116.19,91.6728,82.8816,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.1282,29.7619,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1559.07,264.732,1828.83,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9112,103.124,97.5379,94.6207,94.1729,91.7171,8.60989,41.1639,0.0,0.0,-41.4457,99.6572,95.4191,45.5168,221.425,44.0421,209.659,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,601.953,456.958,453.01,532.304,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1603.56
2020-11-1 04:35:05,97.0391,97.7717,97.8327,98.9316,97.2833,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,67.2466,20.7265,20.177,18.7118,19.9939,70.0855,46.6422,41.2698,54.0659,99.6825,111.306,90.7936,82.8816,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,67.3687,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1567.3,264.732,1827.13,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9112,100.822,97.4059,96.0356,94.4126,93.6314,8.60989,31.4123,0.0,0.0,-61.6819,99.6572,95.4191,46.2509,221.425,44.0421,210.925,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,526.504,600.901,410.586,408.71,513.66,513.684,611.953,409.599,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,588.7,1604.6
2020-11-1 04:35:10,97.0391,97.7717,97.8327,98.9316,97.8327,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,66.6361,20.7265,20.177,18.7118,19.9939,70.0855,46.6422,42.2466,54.0659,98.315,116.093,89.9145,82.8816,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1571.2,264.732,1819.76,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9112,102.054,97.4517,94.7763,91.7192,92.6313,8.60989,30.8638,0.0,0.0,-60.9452,99.6572,95.4191,47.4012,221.425,44.7542,212.647,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,526.504,600.901,410.586,408.71,513.66,513.684,613.007,410.61,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1602.06
2020-11-1 04:35:15,97.0391,97.7717,97.8327,98.9316,97.1001,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,65.293,20.7265,20.177,18.7118,19.9939,71.16,46.6422,42.2466,55.0427,98.315,115.018,90.7936,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.6093,53.7546,52.3504,54.1209,68.4066,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1560.71,264.732,1816.09,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,85.7104,102.491,98.3955,94.7763,91.9783,91.5015,8.51099,41.5513,0.0,0.0,-69.5317,99.6572,95.4191,48.097,222.105,45.7145,213.151,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,526.504,600.901,410.586,408.71,514.688,513.684,613.007,410.61,409.022,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1597.73
2020-11-1 04:35:20,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,64.6215,20.7265,20.177,18.7118,19.9939,72.1367,45.6654,42.2466,54.0659,98.315,117.265,90.7936,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.92800000000001,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.1587,53.7546,52.3504,54.1209,68.5287,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1563.96,264.732,1820.54,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.0785,102.404,97.6645,94.7763,94.8334,92.1908,8.51099,40.2423,0.0,0.0,-80.9383,99.6572,95.4191,47.52,222.105,45.7145,213.151,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,526.504,600.901,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1604.45
2020-11-1 04:35:25,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,63.2173,20.7265,19.6276,18.7118,19.9939,71.16,45.6654,41.2698,54.0659,98.315,116.19,90.989,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,47.7717,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,36.6606,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,55.1587,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1569.59,264.732,1825.38,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9361,101.789,96.6616,94.4974,94.602,92.9734,8.51099,31.2989,0.0,0.0,-108.968,99.6572,95.4191,47.52,223.421,46.9797,213.151,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,525.453,600.901,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1604.73
2020-11-1 04:35:30,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,68.895,69.0781,68.7118,20.7265,19.6276,18.7118,19.9939,69.9878,45.6654,41.2698,54.0659,97.3382,113.748,90.0122,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,47.7717,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1565.62,264.732,1821.47,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9361,102.457,98.6426,94.5244,94.4302,92.1041,8.51099,38.978,0.0,0.0,-90.5519,99.6572,95.4191,48.2262,224.06,46.4305,213.151,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,525.453,600.901,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,29.8535,589.229,1601.2
2020-11-1 04:35:35,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,69.9878,46.6422,41.2698,54.0659,98.4127,115.8,88.1563,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,68.5287,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1561.57,264.732,1823.72,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9361,102.036,98.073,94.4215,94.511,93.2812,8.51099,40.9095,0.0,0.0,-50.6206,99.6572,95.4191,47.723,224.7,48.4407,213.854,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,525.453,601.929,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.758,1599.21
2020-11-1 04:35:40,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,69.9878,46.6422,41.2698,52.6984,97.5336,114.725,85.4212,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7973,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,67.67399999999999,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1564.96,264.732,1816.17,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3131,101.259,94.7574,94.3178,93.2929,92.2881,8.51099,36.4103,0.0,0.0,-55.1587,99.6572,95.4191,48.33,223.862,48.4407,213.854,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,532.136,525.453,601.929,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,590.286,1603.04
2020-11-1 04:35:45,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,69.9878,46.6422,40.0977,52.6984,98.6081,116.972,86.398,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.1868,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,67.67399999999999,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.2222,4.36508,49.1758,1561.74,264.732,1820.97,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3131,102.964,98.384,95.1291,93.2929,92.9183,8.60989,42.2415,0.0,0.0,-43.9686,99.6572,95.4191,49.7099,221.862,49.1507,213.854,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,531.969,525.453,601.929,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.229,1597.79
