Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:35:50,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,69.9878,46.6422,40.0977,53.5775,98.6081,116.972,87.6679,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3724,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.1868,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.1954,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,67.67399999999999,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.9548,4.36508,49.1758,1559.17,264.732,1825.25,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3131,101.378,98.2596,95.1291,93.4268,94.4152,8.60989,39.8433,0.0,0.0,-13.7989,99.6572,95.4191,47.4693,222.487,50.2481,213.297,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,531.969,525.453,601.929,410.586,408.71,514.688,513.684,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.758,1598.06
2020-11-1 04:35:55,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,69.01100000000001,46.6422,40.0977,53.5775,98.6081,113.162,88.54700000000003,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3724,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.6459,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,67.67399999999999,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.9548,4.36508,49.1758,1561.45,264.732,1825.15,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3131,99.9452,98.5051,94.7906,95.3871,94.2253,8.60989,37.5718,0.0,0.0,3.2905900000000003,99.6572,95.4191,45.2728,225.299,49.7444,213.63,311.976,49.8579,457.719,454.274,452.794,531.302,521.754,602.9590000000002,456.958,453.01,531.969,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.229,1599.62
2020-11-1 04:36:00,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,67.9365,47.5214,41.1722,54.4566,97.7289,114.042,88.54700000000003,80.8303,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0733,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.6459,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,67.67399999999999,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,23.0464,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,16.0256,47.9548,4.36508,49.1758,1565.67,264.732,1825.72,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3131,102.54,97.7804,94.3454,95.0478,94.2253,8.71978,30.2465,0.0,0.0,6.036980000000002,99.6572,95.4191,44.5801,226.58,50.3864,215.223,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,531.8009999999998,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.229,1596.43
2020-11-1 04:36:05,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,67.0574,48.4005,41.1722,54.4566,97.7289,114.042,88.54700000000003,80.8303,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,17.6129,18.5897,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.6838,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,34.8291,35.3175,34.5849,35.8669,55.2198,53.7546,52.3504,54.1209,68.2234,68.3455,68.4676,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,54.4872,14.072,47.9548,4.36508,49.1758,1563.26,264.732,1828.96,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.9736,102.54,97.7804,92.3629,94.6646,93.1034,8.71978,40.8502,0.0,0.0,3.93942,99.6572,95.4191,45.9642,230.229,51.0504,217.277,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,531.8009999999998,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,601.139,30.0244,589.758,1597.15
2020-11-1 04:36:10,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,65.8852,48.4005,41.1722,54.4566,98.9011,115.409,88.54700000000003,82.6862,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3724,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,34.8291,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2234,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,55.7082,14.072,47.9548,4.36508,49.1758,1557.46,264.732,1830.65,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.3109,102.591,96.6967,93.1495,95.7192,94.3362,8.62088,39.9941,0.0,0.0,-19.8882,99.6572,95.4191,46.6132,231.656,50.3618,217.277,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,531.8009999999998,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,600.314,602.313,602.1669999999998,30.0244,589.229,1599.57
2020-11-1 04:36:15,97.0391,97.7717,97.8327,98.9316,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,67.1551,47.5214,41.1722,53.1868,98.9011,114.335,89.4261,82.6862,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.5409,30.3114,29.2735,46.6117,47.8938,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2234,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,55.7082,14.072,47.9548,4.36508,49.1758,1557.6,264.732,1827.18,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.2122,103.31,97.5551,94.6828,94.0543,94.3362,8.62088,36.4845,0.0,0.0,-24.6664,99.6572,95.4191,48.1162,231.656,50.3618,216.681,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,531.92,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1594.77
2020-11-1 04:36:20,97.0391,97.7717,97.8327,98.9316,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,69.4445,69.6887,68.7118,20.7265,19.6276,18.7118,19.9939,67.1551,46.5446,41.1722,53.1868,98.9011,117.07,90.3053,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.2833,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,55.7082,14.072,47.9548,4.36508,49.1758,1557.6,264.732,1826.38,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.8873,100.344,98.7686,93.9806,93.5677,93.7903,8.62088,41.328,0.0,0.0,-41.1822,99.6572,95.4191,50.021,231.127,50.9382,216.087,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,531.92,525.453,601.929,410.586,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1596.91
2020-11-1 04:36:25,97.0391,97.7717,97.8327,98.9316,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,70.0549,69.6887,68.7118,20.7265,19.6276,19.2613,19.9939,67.1551,46.5446,42.442,53.1868,97.6313,116.19,90.3053,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,31.105,55.7082,14.072,47.9548,4.36508,49.1758,1561.72,264.732,1824.42,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,48.286,47.5076,47.7671,84.8873,103.678,98.7686,95.3887,93.5654,91.3915,8.62088,39.5174,0.0,0.0,-43.4214,99.6572,95.4191,51.1302,231.784,51.8871,216.087,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.063,525.453,601.929,411.596,408.71,514.688,514.735,613.007,410.61,410.033,510.561,508.7,607.425,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1603.32
2020-11-1 04:36:30,97.0391,97.7717,97.8327,98.9316,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,70.0549,70.2381,68.7118,20.7265,19.6276,19.2613,19.9939,67.2527,46.5446,42.442,53.1868,97.6313,114.335,90.3053,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,28.8462,55.7082,14.072,47.9548,4.36508,49.1758,1560.93,264.732,1822.69,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,84.8873,102.384,98.9338,96.1271,94.299,92.2943,8.62088,32.1211,0.0,0.0,-53.8449,99.6572,95.4191,51.9868,232.84,52.5998,216.644,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.206,525.453,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,588.7,1591.48
2020-11-1 04:36:35,97.0391,97.7717,97.8327,98.9316,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,70.0549,70.2381,68.1624,20.7265,19.6276,19.2613,19.9939,67.2527,45.5678,42.442,53.1868,97.6313,114.335,90.3053,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1013,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,28.8462,55.7082,14.072,47.9548,4.36508,49.1758,1557.04,264.178,1822.32,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,84.8873,103.228,96.8391,95.1297,96.2199,94.0751,8.62088,42.0371,0.0,0.0,-67.3235,99.6572,95.4191,51.0948,232.26,53.1646,216.644,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.206,526.645,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1601.3
2020-11-1 04:36:40,97.0391,97.7717,97.8327,98.9316,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,70.0549,70.2381,67.5519,20.7265,19.6276,19.2613,19.9939,67.2527,45.5678,42.442,53.1868,96.6544,112.283,90.3053,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1013,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,28.8462,55.7082,14.072,47.9548,4.36508,49.1758,1555.13,264.178,1821.72,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,84.8873,100.474,99.1292,96.7348,92.3695,94.0751,8.62088,41.3126,0.0,0.0,-88.7044,99.6572,95.4191,51.0948,229.212,53.1646,217.742,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.349,526.645,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,588.172,1596.58
2020-11-1 04:36:45,97.0391,97.7717,97.8327,98.3822,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.4445,70.0549,70.2381,66.2088,20.7265,19.6276,19.2613,19.9939,69.4994,45.5678,42.442,53.1868,96.6544,114.335,91.1844,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.1514,30.3114,29.2735,46.6117,47.8327,47.5885,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1954,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.1013,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,51.5568,28.8462,55.7082,14.072,47.9548,4.36508,49.1758,1552.74,264.178,1828.64,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.7671,84.8873,103.829,100.847,96.1241,93.6801,92.9482,8.62088,42.3834,0.0,0.0,-84.1074,99.6572,95.4191,52.5723,226.623,53.9223,217.742,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.611,526.645,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,587.114,1596.87
2020-11-1 04:36:50,97.0391,97.7717,97.8327,98.3822,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.0549,70.2381,64.9878,20.7265,19.6276,19.2613,19.9939,68.5226,45.5678,42.442,54.0659,96.6544,116.777,91.1844,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.3114,29.2735,46.6117,47.8327,47.5885,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.7448,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.9145,53.7546,52.3504,54.1209,68.1013,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.2137,28.8462,54.1209,14.072,47.9548,4.36508,49.1758,1550.31,263.51,1823.25,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,84.8873,103.07,99.2511,96.1241,93.574,93.3565,8.62088,43.9822,0.0,0.0,-72.3817,99.6572,95.4191,51.9405,225.939,53.8293,217.742,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.754,525.643,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1594.29
2020-11-1 04:36:55,97.0391,97.7717,97.8327,98.3822,96.7949,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.0549,70.2381,65.293,20.7265,19.6276,19.2613,19.9939,68.5226,45.5678,42.442,55.0427,96.6544,117.851,90.3053,80.5372,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.3114,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.243,53.7546,52.3504,54.1209,68.1013,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.2137,28.8462,54.1209,14.072,47.9548,4.36508,49.1758,1552.13,262.35900000000004,1824.25,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,84.8873,104.957,97.8934,94.1066,94.41,94.3726,8.62088,43.8768,0.0,0.0,-61.7268,99.6572,95.4191,50.6223,226.58,53.8293,218.956,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,532.8969999999998,525.643,601.929,411.596,409.72,514.688,514.735,613.007,410.61,410.033,510.561,508.7,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,589.229,1591.18
2020-11-1 04:37:00,97.0391,97.7717,97.8327,98.3822,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.9096,70.9096,68.956,20.7265,19.6276,19.2613,19.9939,69.6947,45.5678,41.5629,55.0427,96.6544,116.874,89.2308,82.1978,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.7619,30.3114,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.5885,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.243,53.7546,52.3504,54.1209,67.4298,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.2137,28.8462,54.1209,14.072,47.9548,4.36508,49.1758,1550.5,262.95,1825.19,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.5149,100.836,97.0058,94.4508,94.7438,92.3678,8.62088,42.7964,0.0,0.0,-70.0336,99.6572,95.4191,48.6748,227.30900000000003,53.8293,221.877,311.976,49.8579,457.719,454.274,452.794,531.302,520.73,602.9590000000002,456.958,453.01,533.04,525.643,601.929,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.0244,588.172,1589.12
2020-11-1 04:37:05,97.0391,97.7717,97.8327,98.3822,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,68.3455,20.2381,19.6276,19.2613,19.9939,69.6947,45.5678,40.5861,55.0427,96.6544,118.144,89.2308,82.1978,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3114,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.0391,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.9756,53.7546,52.3504,54.1209,68.0403,68.3455,69.0781,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,47.9548,4.36508,49.1758,1547.39,262.95,1827.1,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.5149,105.134,97.4256,95.0798,96.7932,93.2817,8.62088,46.6502,0.0,0.0,-60.0858,99.6572,95.4191,48.1045,227.837,53.8293,222.791,311.976,49.8579,457.719,454.274,452.794,532.372,520.73,602.9590000000002,456.958,453.01,533.159,526.645,601.929,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.7,1594.78
2020-11-1 04:37:10,97.0391,97.7717,97.8327,98.3822,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,67.7961,20.2381,19.6276,19.2613,19.9939,70.6715,45.5678,40.5861,53.7729,97.6313,119.023,90.4029,82.1978,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3114,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.0391,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,49.1148,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,35.3175,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.0403,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.3675,4.36508,49.1758,1546.48,262.95,1824.74,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3728,102.611,98.4287,96.4431,94.1964,93.1126,8.62088,44.5935,0.0,0.0,-36.5533,99.6572,95.4191,47.4192,228.607,53.8293,223.502,311.976,49.8579,457.719,454.274,452.794,532.372,520.73,602.9590000000002,456.958,453.01,533.159,526.645,601.929,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.172,1591.9
2020-11-1 04:37:15,97.0391,97.7717,97.8327,98.3822,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,67.1856,20.7875,19.6276,19.2613,19.9939,70.6715,45.5678,39.6093,52.7961,98.6081,119.023,90.4029,82.1978,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,67.1245,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.3675,4.36508,49.1758,1547.82,262.95,1823.18,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3728,103.628,97.1738,94.0931,93.33,94.8619,8.62088,45.03100000000001,0.0,0.0,-26.6654,99.6572,95.4191,47.9465,225.783,55.4885,223.502,311.976,49.8579,457.719,454.274,452.794,532.372,520.73,602.9590000000002,456.958,453.01,533.302,526.645,601.929,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.172,1592.59
2020-11-1 04:37:20,97.0391,97.7717,97.8327,97.8327,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,65.9035,20.7875,19.6276,19.2613,19.9939,71.5507,46.4469,39.6093,52.7961,99.6825,117.07,89.4261,82.1978,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.917,4.36508,49.1758,1545.38,262.95,1825.56,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,84.8934,103.928,100.383,96.1303,94.8123,93.6312,8.741760000000001,44.478,0.0,0.0,-16.5179,99.6572,95.4191,49.004,226.623,55.4885,222.887,311.976,49.8579,457.719,454.274,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.302,526.645,601.929,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,589.229,1591.64
2020-11-1 04:37:25,97.0391,97.7717,97.8327,97.8327,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,65.3541,20.7875,19.6276,19.2613,19.9939,71.5507,46.4469,39.6093,54.7497,98.8034,117.07,88.25399999999998,83.0769,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.823,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2845,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.917,4.36508,49.1758,1549.59,262.95,1827.67,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3393,103.476,98.5395,98.2667,96.4636,93.555,8.64286,43.8402,0.0,0.0,-16.914,99.6572,95.4191,49.004,228.198,53.8235,222.178,311.976,49.8579,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.302,526.645,602.931,411.596,409.72,514.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.7,1594.16
2020-11-1 04:37:30,97.0391,97.7717,97.8327,97.8327,97.3443,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,71.5201,21.337,20.177,19.2613,19.9939,71.5507,46.4469,39.6093,53.8706,96.7521,116.093,89.2308,83.0769,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.3724,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.7363,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,67.3687,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.917,4.36508,49.1758,1544.7,262.95,1828.35,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3718,102.652,97.5945,95.3058,94.0548,93.9036,8.64286,41.4391,0.0,0.0,-37.4747,99.6572,95.4191,49.004,229.74,53.9275,220.864,311.976,49.8579,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.4209999999998,526.645,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,510.561,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.7,1587.8
2020-11-1 04:37:35,97.0391,97.7717,97.8327,97.8327,97.3443,98.0159,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,71.5201,20.3602,20.177,19.2613,19.9939,71.5507,46.4469,40.6838,53.8706,96.7521,115.116,90.1099,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,38.1868,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,48.3211,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2234,68.3455,68.5287,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,54.1209,14.072,46.917,4.36508,49.1758,1547.96,262.95,1824.11,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3718,101.986,95.0402,93.5516,94.0548,93.8754,8.64286,43.6135,0.0,0.0,-58.0254,99.6572,95.4191,49.5393,230.393,53.7313,218.808,311.976,49.8579,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.54,526.645,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.7,1589.13
2020-11-1 04:37:40,97.0391,97.7717,97.8327,97.8327,97.3443,98.0159,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,70.5434,20.3602,20.177,19.2613,19.9939,72.4298,46.4469,40.6838,53.8706,96.7521,116.093,89.2308,83.4676,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7619,29.2735,46.6117,47.8327,47.5885,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.3651,53.7546,52.3504,54.1209,68.2234,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1549.64,262.95,1827.86,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3718,102.366,97.8698,95.4375,95.2512,94.6899,8.64286,39.5924,0.0,0.0,-50.9342,99.6572,95.4191,49.4096,231.823,53.7313,216.71400000000003,311.976,49.8579,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.54,526.645,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,589.229,1590.81
2020-11-1 04:37:45,97.0391,97.7717,97.8327,97.8327,97.8938,97.8327,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,69.9328,20.3602,20.177,19.2613,19.9939,71.453,46.4469,41.5629,55.2381,98.022,113.846,88.0586,84.3468,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,55.0977,53.7546,52.3504,54.1209,68.2845,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,24.5116,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1544.03,262.95,1828.15,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.7451,102.366,98.2854,95.2441,96.0343,94.4689,8.64286,46.4541,0.0,0.0,-63.7289,99.6572,95.4191,48.886,231.823,54.4362,216.018,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.683,527.694,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,588.7,1590.48
2020-11-1 04:37:50,97.0391,97.7717,97.8327,97.2833,97.8938,97.8327,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,69.2613,20.3602,20.177,19.2613,19.9939,71.453,46.4469,41.5629,55.2381,97.1429,111.893,88.0586,84.3468,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7619,29.2735,46.6117,47.8327,47.6496,47.5885,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,53.8156,53.7546,52.3504,54.1209,68.2845,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1542.42,262.95,1826.63,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.7451,103.215,96.2949,95.0694,95.0534,92.7147,8.64286,46.0117,0.0,0.0,-69.4944,99.6572,95.4191,48.2074,231.04,52.8836,216.554,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.683,527.694,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,589.758,1587.06
2020-11-1 04:37:55,97.0391,97.7717,97.8327,97.2833,97.8938,97.8327,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,67.7961,20.3602,20.177,19.2613,19.9939,71.453,46.4469,42.442,55.2381,98.5104,111.893,88.0586,84.3468,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,30.3114,29.2735,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8926,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.7314,53.7546,52.3504,54.1209,68.2845,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1543.12,262.95,1821.83,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.7451,101.815,96.2949,95.9747,94.0652,95.2788,8.64286,45.1174,0.0,0.0,-86.3104,99.6572,95.4191,48.2074,227.837,52.9317,218.298,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.683,526.692,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,521.506,601.3430000000002,602.313,602.1669999999998,30.1954,589.229,1590.71
2020-11-1 04:38:00,97.0391,97.7717,97.8327,97.2833,97.8938,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,67.2466,20.3602,20.177,19.8107,19.9939,71.453,47.4237,42.442,54.1636,98.5104,110.818,87.1795,82.4908,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.2735,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.2821,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.7314,53.7546,52.3504,54.1209,67.4298,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1543.12,262.95,1823.61,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.3464,101.894,96.2949,95.1362,94.6711,92.8619,8.532969999999999,46.4258,0.0,0.0,-111.263,99.6572,95.4191,48.1162,225.101,52.9317,218.95,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.826,526.692,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,522.534,601.3430000000002,602.313,602.1669999999998,30.1954,589.758,1587.44
2020-11-1 04:38:05,97.0391,97.7717,97.8327,97.2833,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,65.6593,20.3602,20.177,19.8107,19.9939,71.453,47.4237,42.442,51.6239,96.9475,112.186,82.6862,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.2735,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.7106,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.8156,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.7314,53.7546,52.3504,54.1209,67.9792,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1548.83,263.589,1834.62,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.18799999999997,102.717,99.5563,97.4687,95.84,93.5551,8.532969999999999,43.1942,0.0,0.0,-99.616,99.6572,95.4191,48.1162,222.821,52.9317,217.889,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.826,526.692,602.931,411.596,409.72,515.688,514.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,522.534,601.3430000000002,602.313,602.1669999999998,30.1954,589.758,1593.68
