Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:38:10,97.0391,97.7717,97.8327,97.2833,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.9096,64.3162,20.2991,20.177,19.8107,19.9939,71.453,47.4237,41.5629,51.6239,96.9475,110.916,80.7326,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.2735,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,54.7314,53.7546,52.3504,54.1209,67.9792,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1546.24,263.589,1816.36,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.2685,99.7832,94.6312,93.5776,94.4948,92.5552,8.532969999999999,45.6584,0.0,0.0,-80.4654,99.6572,95.4191,47.5448,222.097,52.0726,216.087,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,458.007,453.01,533.826,526.692,602.931,411.596,409.72,515.688,515.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,527.043,612.6669999999998,434.812,434.835,522.221,522.534,601.3430000000002,602.313,602.1669999999998,30.1954,589.758,1585.45
2020-11-1 04:38:15,97.0391,97.7717,97.8327,97.2833,97.3443,98.3822,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.2991,20.177,19.8107,19.9939,71.453,47.4237,42.8327,51.6239,96.9475,112.772,81.6117,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.823,46.6117,47.8327,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.69600000000001,46.2454,35.3785,34.768,34.5849,35.8669,53.8156,53.7546,52.3504,54.1209,67.9792,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1543.12,263.589,1824.71,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.2685,104.226,95.9115,95.4844,93.614,91.9552,8.532969999999999,49.276,0.0,0.0,-60.553,99.6572,95.4191,46.4899,223.016,51.5707,215.442,311.976,50.8633,457.719,455.279,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.826,526.692,602.931,411.596,409.72,515.688,515.735,614.036,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,612.6669999999998,434.812,434.835,522.221,522.534,601.3430000000002,602.313,602.1669999999998,30.1954,589.229,1594.03
2020-11-1 04:38:20,97.0391,97.7717,97.8327,98.9927,97.3443,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,72.5275,47.4237,42.8327,53.1868,97.8266,114.628,82.9792,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.823,46.6117,47.2222,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.69600000000001,46.2454,34.8291,34.768,34.5849,35.8669,54.8535,53.7546,52.3504,54.1209,67.9792,68.3455,68.5897,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1546.53,263.589,1821.39,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,102.991,98.0316,93.8615,94.4082,91.0672,8.532969999999999,47.823,0.0,0.0,-65.7837,99.6572,95.4191,45.9234,223.74,49.9518,214.91,311.976,50.8633,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.826,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,612.6669999999998,434.812,434.835,522.221,522.534,602.346,602.313,602.1669999999998,30.1954,589.229,1595.72
2020-11-1 04:38:25,97.0391,97.7717,97.8327,98.2601,97.3443,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.2991,19.6276,19.8107,19.9939,72.5275,47.4237,41.7582,53.1868,97.8266,114.628,84.9328,81.8071,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.823,46.6117,47.2222,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,34.8291,34.768,34.5849,35.8669,54.8535,53.7546,52.3504,54.1209,67.9792,68.3455,68.0403,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1545.76,263.589,1826.61,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,101.656,98.2486,95.7297,95.7258,94.1968,8.64286,47.665,0.0,0.0,-62.6232,99.6572,95.4191,45.9234,222.477,49.2936,215.627,311.976,50.8633,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.826,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,602.313,602.1669999999998,30.1954,589.229,1593.01
2020-11-1 04:38:30,97.0391,97.7717,97.8327,97.7106,97.3443,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.2991,19.6276,19.8107,19.9939,70.0855,47.4237,41.7582,54.0659,97.8266,113.553,86.0073,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.0904,29.7009,29.823,46.6117,47.2222,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,34.8291,34.768,34.5849,35.8669,54.8535,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1543.99,264.1,1823.5,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,103.235,97.2417,93.9945,94.2526,94.1821,8.64286,51.1015,0.0,0.0,-36.268,99.6572,95.4191,46.449,220.935,48.6771,216.926,311.976,50.8633,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.705,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,588.7,1592.87
2020-11-1 04:38:35,97.0391,97.7717,97.8327,97.7106,97.3443,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,70.0855,47.4237,41.7582,54.0659,95.6777,112.283,87.8633,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.0904,29.7009,29.823,46.6117,47.2222,47.6496,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.2601,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,35.3785,34.768,34.5849,35.8669,55.4029,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1547.25,264.1,1816.81,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,104.416,97.9745,93.1674,94.8873,91.9085,8.64286,49.2774,0.0,0.0,-29.2131,99.6572,95.4191,46.449,220.263,47.7629,219.462,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.705,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,589.229,1598.7
2020-11-1 04:38:40,97.0391,97.7717,97.8327,97.1001,97.3443,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,70.0855,47.4237,41.7582,54.0659,95.6777,113.162,87.8633,80.0488,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.0904,29.7009,29.823,46.6117,47.2222,47.6496,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,14.072,46.917,4.36508,49.1758,1554.47,264.1,1819.95,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,102.09,96.2688,95.4177,93.9438,93.1977,8.64286,49.0346,0.0,0.0,-15.7668,99.6572,95.4191,45.6409,218.782,46.675,221.013,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.705,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,589.229,1603.52
2020-11-1 04:38:45,97.0391,97.7717,97.8327,98.8706,97.3443,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.2991,19.6276,19.8107,19.9939,69.01100000000001,47.4237,41.7582,54.0659,96.8498,115.409,87.8633,80.0488,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.0904,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.8706,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1566.78,264.1,1819.57,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,103.909,97.1019,93.6025,94.5591,93.1977,8.64286,44.5233,0.0,0.0,-12.1847,99.6572,95.4191,45.0774,218.065,46.1745,221.013,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.538,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,589.229,1612.39
2020-11-1 04:38:50,97.0391,97.7717,97.8327,98.8706,97.3443,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,69.01100000000001,48.3028,40.8791,54.0659,97.7289,114.725,86.8864,81.4164,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.0904,30.3114,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.8315,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.1465,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1571.6,264.1,1818.43,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,85.6325,102.059,97.9632,94.3216,94.5591,91.8753,8.64286,46.9202,0.0,0.0,-25.0504,99.6572,95.4191,47.2113,218.585,46.1745,220.211,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.538,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,589.229,1619.32
2020-11-1 04:38:55,97.0391,97.7717,97.8327,98.3211,97.3443,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,69.01100000000001,48.3028,40.8791,54.0659,99.7802,117.265,86.8864,84.2491,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.0904,30.3114,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.0122,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,44.5971,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1577.26,264.1,1829.05,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.2436,101.388,98.3893,95.3229,94.7285,93.678,8.64286,48.4368,0.0,0.0,-33.8173,99.6572,95.4191,47.2113,220.408,45.9243,218.609,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.395,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,588.7,1625.89
2020-11-1 04:39:00,97.0391,97.7717,97.8327,98.3211,97.3443,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.2613,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,67.9365,47.4237,41.7582,53.0891,99.7802,118.632,85.81200000000003,84.2491,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.6398,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1580.41,263.569,1824.97,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.2436,104.539,97.7245,94.2161,93.0804,93.208,8.64286,46.4646,0.0,0.0,-38.8858,99.6572,95.4191,46.0044,221.084,45.3796,216.375,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.395,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,588.7,1627.85
2020-11-1 04:39:05,97.0391,97.7717,97.8327,98.3211,97.8938,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.8486,19.6276,19.8107,19.9939,67.9365,46.5446,41.7582,53.5775,97.5336,117.363,84.6398,85.1282,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.6398,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.5873,55.3419,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1579.46,263.062,1823.85,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.2436,103.013,98.1215,95.2702,95.5406,92.0149,8.64286,50.3131,0.0,0.0,-56.852,99.6572,95.4191,44.6265,221.762,45.3796,215.129,311.976,51.8634,457.719,456.283,452.794,532.372,520.73,602.9590000000002,459.01,454.057,533.395,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.1954,589.229,1628.91
2020-11-1 04:39:10,97.0391,97.7717,97.8327,97.7717,97.8938,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.2991,19.6276,20.3602,19.9939,69.01100000000001,46.5446,40.7814,53.5775,97.5336,117.363,84.6398,84.2491,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,29.6398,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,53.9377,53.7546,52.3504,54.1209,68.2845,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.917,4.36508,49.1758,1583.5,262.534,1828.93,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.1963,47.819,47.5076,47.3001,86.9189,102.829,97.2902,94.5385,94.8764,93.6419,8.64286,49.2878,0.0,0.0,-72.6611,99.6572,95.4191,44.0623,222.533,46.176,215.129,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,459.01,454.057,533.538,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,434.812,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.3663,588.7,1632.0
2020-11-1 04:39:15,97.0391,97.7717,97.8327,97.7717,97.8938,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.2991,19.6276,20.3602,19.9939,68.0342,45.6654,40.7814,54.4566,96.4591,115.604,87.5702,83.2723,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.1893,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,54.4872,53.7546,52.3504,54.1209,68.4066,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1577.31,262.534,1827.7,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.819,47.0406,47.3001,87.7048,104.085,97.2902,95.4025,95.5994,93.1275,8.64286,48.8275,0.0,0.0,-80.7281,99.6572,95.4191,43.334,222.533,47.023,213.798,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.538,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,602.1669999999998,30.3663,587.643,1625.91
2020-11-1 04:39:20,97.0391,97.7717,97.8327,97.7717,97.8938,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.2991,19.6276,20.3602,19.9939,68.0342,45.6654,41.6606,54.4566,96.4591,114.725,87.5702,82.3932,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,30.1893,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,55.1587,53.7546,52.3504,54.1209,68.4066,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1572.7,261.844,1815.37,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.0464,101.633,96.6819,96.3115,93.7863,93.2443,8.64286,49.2578,0.0,0.0,-95.0801,99.6572,95.4191,42.7564,221.755,48.0812,213.297,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.681,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,588.7,1621.04
2020-11-1 04:39:25,97.0391,97.7717,97.8327,97.2222,97.0391,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.1392,20.8486,20.2381,20.3602,19.9939,70.2808,46.6422,41.6606,54.4566,95.58,112.772,88.9377,83.2723,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.8462,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.8669,54.5482,53.7546,52.3504,54.1209,68.4066,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1561.2,260.223,1824.33,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,46.5736,46.833,87.1912,102.365,98.0719,94.3147,92.7385,93.0992,8.64286,50.0377,0.0,0.0,-76.2928,99.6572,95.4191,41.3679,222.718,47.5646,213.297,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.681,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,434.765,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1611.18
2020-11-1 04:39:30,97.0391,97.7717,97.8327,97.2222,97.0391,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,68.5897,20.8486,20.2381,20.3602,19.9939,70.2808,46.6422,41.6606,53.1868,95.58,113.748,88.9377,83.2723,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.8462,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.5653,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,54.1209,67.4908,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1551.62,260.223,1821.12,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,85.9398,103.116,97.8579,95.0013,92.7385,92.0815,8.64286,51.2264,0.0,0.0,-61.7028,99.6572,95.4191,40.8435,223.635,47.6858,213.91,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.681,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,588.172,1602.12
2020-11-1 04:39:35,97.0391,97.7717,97.8327,97.2222,97.0391,96.3675,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,67.8571,20.8486,20.2381,20.3602,19.9939,69.2063,46.6422,40.7814,53.1868,96.6544,114.725,87.9609,84.4444,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.884,28.8462,29.7009,29.823,46.6117,47.2222,47.1001,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.5897,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.0159,45.5739,45.3907,45.6349,45.2686,35.1343,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,54.1209,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1551.14,260.223,1812.54,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,86.6475,99.4013,97.1213,93.0214,92.025,92.0815,8.54396,53.4269,0.0,0.0,-65.5307,99.6572,95.4191,41.3679,223.635,46.9738,215.137,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.8240000000002,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,509.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1604.83
2020-11-1 04:39:40,97.0391,97.7717,97.8327,100.214,97.0391,96.3675,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.0171,69.7497,67.1245,20.8486,20.2381,20.3602,19.9939,70.0855,46.6422,41.6606,54.0659,96.6544,114.725,87.9609,84.4444,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.7009,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.0403,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.7106,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.0159,45.5739,45.3907,45.6349,45.2686,35.6838,35.5617,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,54.1209,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1547.6,260.223,1825.46,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,86.6475,103.414,98.4441,95.1894,92.7235,92.8356,8.54396,54.7995,0.0,0.0,-86.2825,99.6572,95.4191,43.0763,220.11900000000003,47.521,215.781,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.8240000000002,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1601.0
2020-11-1 04:39:45,97.0391,97.7717,97.8327,99.1148,97.0391,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.0171,69.7497,66.453,20.2991,20.2381,20.3602,19.9939,70.0855,46.6422,41.6606,54.0659,97.5336,115.604,88.84,83.5653,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.7009,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.0403,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.0159,45.5739,45.3907,45.6349,44.7192,34.9512,34.8901,35.1343,35.1343,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,26.7705,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1546.11,260.223,1823.23,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,86.4838,103.62,98.1661,93.9893,92.1932,92.5554,8.64286,50.6677,0.0,0.0,-56.9639,99.6572,95.4191,45.1527,218.486,46.9738,215.781,311.976,51.8634,457.719,456.283,453.817,532.372,520.73,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1598.23
2020-11-1 04:39:50,97.0391,97.7717,97.8327,98.5653,97.0391,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.0171,69.7497,65.1099,20.8486,20.2381,20.3602,19.9939,68.7179,46.6422,41.6606,54.0659,97.5336,114.53,88.84,83.5653,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,30.0672,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.1026,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.0159,45.5739,45.3907,45.6349,44.7192,34.9512,34.8901,35.1343,34.5849,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1545.44,260.223,1831.43,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,87.3525,102.372,98.1661,95.1234,94.1037,93.7199,8.64286,50.9607,0.0,0.0,-28.2164,99.6572,95.4191,47.1766,215.843,47.7629,215.246,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,515.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1595.17
2020-11-1 04:39:55,97.0391,97.7717,97.8327,98.5653,97.0391,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,69.7497,63.6447,20.8486,20.2381,20.3602,19.9939,68.7179,46.6422,41.6606,54.0659,97.5336,113.065,88.84,84.7375,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,30.0672,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.6142,29.6398,29.5177,29.5177,23.1075,47.8327,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,48.3211,48.13800000000001,47.7717,48.0159,45.5739,45.3907,45.6349,44.7192,34.9512,34.8901,35.1343,34.5849,53.8767,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,35.3785,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1547.04,260.223,1825.25,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,86.7218,103.12,98.0054,95.8563,92.9396,94.4842,8.75275,52.4819,0.0,0.0,-13.4458,99.6572,95.4191,48.7457,216.065,47.7629,218.246,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1597.09
2020-11-1 04:40:00,97.0391,97.7717,97.8327,98.5653,97.0391,97.1001,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,69.7497,62.9121,20.2991,20.2381,20.3602,19.9939,68.7179,46.6422,41.6606,54.0659,98.6081,113.944,88.84,83.2723,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.6142,29.6398,29.5177,29.5177,23.1075,46.7338,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.9512,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,55.2808,15.9646,46.0012,4.36508,49.1758,1545.29,260.223,1832.97,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,46.5736,46.833,87.3587,103.319,99.6522,97.8571,92.9396,96.2301,8.75275,52.078,0.0,0.0,-16.444000000000006,99.6572,95.4191,47.8622,218.428,48.339,220.766,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1596.06
2020-11-1 04:40:05,97.0391,97.7717,97.8327,98.0159,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.5666,20.8486,20.2381,20.3602,19.9939,69.5971,46.6422,41.6606,54.0659,98.6081,113.944,88.84,81.0256,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,29.0293,29.4567,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.4017,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1546.25,260.735,1824.17,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.3587,103.319,98.3552,96.0251,93.5004,93.6154,8.64286,50.8476,0.0,0.0,-38.8024,99.6572,95.4191,47.8622,218.428,48.339,221.272,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1596.91
2020-11-1 04:40:10,97.0391,97.7717,97.8327,98.0159,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.8107,70.3602,69.5666,20.8486,20.2381,20.3602,19.9939,69.5971,46.6422,41.6606,54.0659,98.6081,115.214,88.84,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,28.4799,29.4567,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.4017,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2234,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8694,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1547.88,260.735,1820.46,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,86.3366,102.165,99.1033,96.0251,92.3632,92.495,8.64286,51.0517,0.0,0.0,-60.778,99.6572,95.4191,47.2599,218.428,48.339,220.512,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1594.46
2020-11-1 04:40:15,97.0391,97.7717,97.8327,98.0159,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.3602,69.5666,20.8486,19.6886,20.3602,19.9939,69.5971,46.6422,40.7814,54.0659,98.6081,115.214,88.84,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,29.1514,28.4799,29.4567,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.4017,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,28.8462,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1547.21,260.735,1818.2,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.1041,101.846,97.7987,93.9652,93.1048,92.495,8.64286,48.4793,0.0,0.0,-80.1697,99.6572,95.4191,49.6459,219.103,48.339,219.858,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.967,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1593.62
2020-11-1 04:40:20,97.0391,97.7717,97.8327,98.0159,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.3602,69.5666,20.8486,19.6886,20.3602,19.9939,68.6203,45.5678,40.7814,55.0427,97.7289,114.335,88.84,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.4017,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1548.7,260.735,1825.67,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.1041,103.31,95.6504,95.7343,94.1356,90.9945,8.64286,47.9508,0.0,0.0,-87.0882,99.6572,95.4191,52.3625,219.681,49.6989,219.858,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.8009999999998,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1596.1
2020-11-1 04:40:25,97.0391,97.7717,97.8327,97.4664,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,70.3602,70.3602,69.5666,20.2381,19.6886,20.3602,19.9939,68.6203,45.5678,40.7814,55.0427,99.1941,113.358,88.84,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.2735,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,34.8901,35.1343,35.2564,53.2051,54.1209,53.2662,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1547.21,260.735,1821.08,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.1041,103.597,97.2283,96.5536,96.1384,91.7166,8.64286,50.8349,0.0,0.0,-92.8127,99.6572,95.4191,52.3625,218.954,48.9888,219.304,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.658,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1598.86
