Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:40:30,97.0391,97.7717,97.8327,97.4664,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.5666,70.3602,69.5666,20.7875,19.6886,20.3602,19.9939,69.4994,45.5678,40.7814,54.1636,99.1941,113.26,88.84,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,30.4945,29.823,46.6117,47.2222,47.0391,47.0391,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,45.69600000000001,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,53.9988,47.7717,27.0757,28.602,50.7631,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1550.33,260.735,1814.48,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,86.4682,101.703,99.9013,94.8365,94.9098,92.8602,8.54396,50.1805,0.0,0.0,-100.67,99.6572,95.4191,50.8149,219.681,50.6389,218.705,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.54,526.692,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,588.7,1599.15
2020-11-1 04:40:35,97.0391,97.7717,97.8327,97.4664,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,70.7265,69.5666,70.3602,69.5666,20.7875,19.6886,20.3602,19.9939,69.4994,45.5678,40.7814,54.1636,99.1941,114.139,87.7656,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,53.9988,47.7717,27.0757,28.602,49.5421,28.8462,53.8156,15.9646,46.0012,4.36508,47.6496,1550.33,260.735,1812.69,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,88.2419,100.668,99.2323,93.8128,92.3515,90.8222,8.54396,47.8154,0.0,0.0,-136.881,99.6572,95.4191,50.22,219.681,51.1441,218.109,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.396,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1597.52
2020-11-1 04:40:40,97.0391,97.7717,97.8327,97.4664,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.8107,69.5666,69.6887,68.5897,20.7875,19.6886,20.3602,19.9939,68.2295,45.5678,40.7814,54.1636,98.315,112.576,86.398,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,53.8156,16.5751,46.0012,4.36508,47.6496,1547.74,260.735,1818.76,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,88.8571,105.153,98.2041,94.6659,92.3748,93.5608,8.54396,49.024,0.0,0.0,-148.60399999999996,99.6572,95.4191,50.8222,218.954,50.8915,218.764,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.396,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.758,1596.46
2020-11-1 04:40:45,97.0391,97.7717,97.8327,96.917,97.0391,97.6496,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.8107,69.0171,69.6887,68.0403,20.7875,19.6886,20.3602,19.9939,67.1551,45.8608,40.7814,54.1636,97.0452,111.502,83.956,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,53.8156,17.9792,46.0012,6.07448,47.6496,1551.67,260.735,1820.19,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,88.6839,100.752,98.9424,94.4709,94.3193,93.7236,8.64286,47.477,0.0,0.0,-103.177,99.6572,95.4191,51.6029,218.328,50.8915,220.311,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.253,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,511.609,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1599.44
2020-11-1 04:40:50,97.0391,97.7717,97.8327,96.917,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.8107,68.2845,69.1392,67.4298,21.337,19.6886,20.3602,19.9939,67.1551,45.8608,40.7814,54.1636,96.0684,110.33,84.9328,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.221,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,53.8156,17.9792,46.0012,6.07448,47.6496,1554.92,260.735,1811.73,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.2768,103.276,98.0239,94.6788,93.196,92.6494,8.64286,48.1164,0.0,0.0,-81.6115,99.6572,95.4191,52.1396,218.328,50.9571,220.311,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,533.11,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,588.7,1600.56
2020-11-1 04:40:55,97.0391,97.7717,97.8327,96.917,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,69.8107,68.2845,68.2845,65.9035,20.2381,19.6886,20.3602,19.9939,67.1551,46.8376,40.7814,54.1636,94.9939,113.553,84.9328,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,28.8462,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,67.9792,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,53.8156,17.9792,46.0012,6.07448,47.6496,1555.87,260.735,1812.8,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,86.7156,100.41,97.2906,93.9448,94.4474,93.309,8.54396,47.4846,0.0,0.0,-72.3948,99.6572,95.4191,52.1396,218.328,50.9106,220.311,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,532.967,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1602.29
2020-11-1 04:41:00,97.0391,97.7717,97.8327,96.917,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,67.5519,68.2845,65.232,20.7875,19.6886,20.3602,19.9939,67.1551,46.8376,40.7814,54.1636,92.9426,115.018,87.6679,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3956,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1551.0,260.735,1807.87,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,86.8666,103.347,97.2906,94.2573,94.4474,92.1399,8.64286,45.3941,0.0,0.0,-79.9595,99.6572,95.4191,52.1396,217.614,51.9018,220.963,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,532.8240000000002,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,603.36,603.192,30.3663,589.229,1599.76
2020-11-1 04:41:05,97.0391,97.7717,97.8327,96.917,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,67.9182,66.7582,67.3077,64.5604,20.7875,19.6886,20.3602,19.9939,67.1551,46.8376,40.7814,53.2845,92.9426,114.139,87.6679,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3956,29.4567,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,52.7167,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,49.5421,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1550.85,260.735,1800.8,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,86.8666,103.684,97.1825,93.6548,94.4474,92.2436,8.64286,46.4643,0.0,0.0,-60.9404,99.6572,95.4191,52.1396,217.614,52.0309,220.963,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,532.705,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,588.7,1596.36
2020-11-1 04:41:10,97.0391,97.7717,97.8327,96.917,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.3309,66.2088,66.7582,63.8889,20.7875,19.6886,20.3602,19.9939,68.1319,46.8376,40.7814,53.2845,92.2588,115.018,87.6679,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.3956,30.1282,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.8901,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1550.04,261.272,1800.5,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,87.1215,102.462,96.2755,94.037,93.2057,92.2712,8.64286,47.8007,0.0,0.0,-26.8774,99.6572,95.4191,52.1396,218.236,52.7455,221.52,311.976,51.8634,457.719,456.283,453.817,532.372,519.726,602.9590000000002,460.062,455.11,532.562,525.6659999999998,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,588.7,1596.79
2020-11-1 04:41:15,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.3309,65.293,65.9035,61.7521,20.7875,19.6886,20.3602,19.9939,66.3736,46.8376,40.7814,53.2845,92.2588,115.018,88.6447,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,30.1282,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.1429,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1552.48,261.272,1808.81,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,88.3901,102.462,97.0991,96.0443,93.1145,93.1712,8.75275,47.1032,0.0,0.0,-14.3081,99.6572,95.4191,52.7137,218.236,52.0449,222.227,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,532.419,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,588.7,1599.58
2020-11-1 04:41:20,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.3309,65.293,65.9035,61.1416,20.7875,19.6886,20.3602,19.9939,66.3736,45.7631,40.7814,52.4054,95.4823,116.093,88.6447,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.9451,30.1282,29.823,46.6117,47.2222,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1553.96,261.272,1799.69,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,89.6362,101.8,97.0991,95.5902,94.779,92.4422,8.75275,43.6813,0.0,0.0,-2.41013,99.6572,95.4191,53.3031,218.96,52.0449,222.731,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,532.276,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,588.172,1597.91
2020-11-1 04:41:25,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,66.3309,65.293,65.293,60.5922,20.7875,19.6886,20.9096,19.9939,66.3736,45.7631,40.7814,51.5262,96.3614,117.265,86.7888,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,30.4945,29.5788,29.823,46.6117,46.6728,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.8181,46.2454,34.768,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1555.46,261.272,1801.98,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,88.8831,103.699,97.989,96.1502,92.734,93.949,8.64286,44.51300000000001,0.0,0.0,3.2642900000000004,99.6572,95.4191,53.3031,218.96,52.8047,222.731,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,532.133,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,589.229,1600.81
2020-11-1 04:41:30,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.7436,65.293,65.293,59.9817,20.177,19.6886,20.9096,19.9939,66.3736,45.7631,40.7814,51.5262,96.3614,114.432,86.7888,82.3932,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.5788,29.823,46.6117,46.6728,46.4896,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.2686,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1555.63,261.272,1794.61,1.0,1.0,1.0,1.0,1.0,1.0,46.1065,26.2836,46.7292,47.352,47.0406,46.833,89.6082,102.502,95.6461,94.594,91.5255,90.8422,8.64286,45.7956,0.0,0.0,-22.4873,99.6572,95.4191,53.3031,220.505,50.5978,222.227,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,531.99,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,588.7,1601.5
2020-11-1 04:41:35,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.7436,64.1331,64.7436,59.3712,20.177,19.6886,20.2991,19.9939,64.3223,44.6886,40.7814,51.7216,96.3614,115.8,86.7888,82.3932,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.3431,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.2686,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1557.25,261.272,1796.27,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.262,102.83,97.9392,93.9603,92.9087,93.5509,8.64286,45.2037,0.0,0.0,-35.8336,99.6572,95.4191,52.7243,221.721,52.902,220.663,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,531.99,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,589.758,1602.47
2020-11-1 04:41:40,97.0391,97.7717,97.8327,97.8938,97.0391,98.199,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.7436,64.1331,64.01100000000001,58.7607,20.177,19.6886,20.2991,19.9939,64.3223,44.6886,40.7814,52.6984,96.3614,116.777,88.84,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7094,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,45.2686,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.735,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1554.3,261.272,1800.19,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.3723,102.83,99.3161,94.8379,94.0553,93.1779,8.64286,44.4658,0.0,0.0,-36.8924,99.6572,95.4191,52.1264,223.086,52.2022,220.563,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,602.9590000000002,460.062,455.11,531.99,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,589.758,1601.75
2020-11-1 04:41:45,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,64.7436,63.5836,64.01100000000001,57.6007,20.7265,19.6886,20.2991,19.9939,65.4945,44.6886,40.7814,51.7216,96.3614,117.753,88.84,80.2442,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.3346,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.6313,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.16,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1555.25,261.272,1802.01,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.4114,101.309,97.875,94.8161,93.2616,93.1779,8.64286,44.2736,0.0,0.0,-42.7132,99.6572,95.4191,52.1264,223.725,52.2022,222.285,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,602.356,603.192,30.3663,589.229,1601.15
2020-11-1 04:41:50,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.4615,63.0342,63.3394,57.0513,20.7265,19.6886,20.2991,19.9939,66.4713,44.6886,41.6606,51.7216,95.4823,117.949,87.8633,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7851,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.6313,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.2845,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1554.3,261.272,1795.47,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,85.2564,101.035,96.0065,94.8266,91.7495,93.8007,8.64286,44.5703,0.0,0.0,-69.6676,99.6572,95.4191,50.7126,225.144,51.6492,223.914,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,603.192,30.3663,589.229,1598.79
2020-11-1 04:41:55,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.4615,62.4847,62.6068,57.0513,20.7265,19.6886,20.2991,19.9939,66.4713,45.5678,41.6606,51.7216,94.0171,118.144,86.9841,80.0488,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.7851,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.6313,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,67.1856,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1555.11,261.272,1799.63,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.6962,103.412,97.3166,94.1959,92.8101,92.9966,8.64286,47.0564,0.0,0.0,-79.6499,99.6572,95.4191,50.7126,225.676,53.2623,224.515,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,589.229,1601.09
2020-11-1 04:42:00,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.4615,62.4847,62.6068,56.4408,20.7265,19.6886,20.2991,19.9939,65.1038,45.5678,41.6606,52.6007,94.0171,118.144,87.9609,79.072,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.7009,29.2735,30.1893,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,34.768,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,30.0672,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1557.25,261.272,1799.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.2593,103.407,98.0145,96.8279,94.1647,92.1488,8.64286,45.3887,0.0,0.0,-84.7808,99.6572,95.4191,49.3712,227.383,52.3463,224.515,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,588.7,1602.64
2020-11-1 04:42:05,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,63.4615,61.8742,62.6068,55.8913,20.7265,19.6886,20.2991,19.9939,65.1038,45.5678,40.0977,52.6007,93.138,118.144,87.9609,79.072,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.7009,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,34.1575,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1558.21,261.272,1803.43,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.4664,100.099,97.3058,95.6335,92.8979,92.9887,8.64286,42.9845,0.0,0.0,-78.7097,99.6572,95.4191,49.3712,228.966,50.2721,225.781,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,588.7,1602.23
2020-11-1 04:42:10,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.851000000000006,61.3248,61.9963,55.2198,20.7265,19.6886,20.2991,19.9939,65.9829,45.5678,40.0977,52.6007,94.0171,119.609,87.9609,81.1233,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.5482,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1555.06,261.272,1797.88,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.7905,101.997,98.8605,94.6327,91.8635,90.9426,8.54396,44.5351,0.0,0.0,-61.3353,99.6572,95.4191,50.7126,229.618,49.6287,226.406,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,531.871,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,589.229,1599.4
2020-11-1 04:42:15,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,61.3248,61.4469,54.6703,20.7265,19.6886,19.5665,19.9939,65.9829,45.5678,40.0977,51.7216,94.0171,118.632,85.7143,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1556.04,261.272,1793.42,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.7184,102.306,98.1693,95.8627,92.8959,92.8866,8.54396,46.4966,0.0,0.0,-65.5168,99.6572,95.4191,50.7126,229.005,47.7731,225.552,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,532.038,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,589.229,1601.83
2020-11-1 04:42:20,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,54.6703,20.7265,19.6886,19.5665,19.9939,64.9084,45.5678,39.2186,50.5494,94.0171,117.949,82.8816,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.6557,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1556.71,261.272,1804.87,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.5136,103.723,97.1053,95.8627,91.6499,91.8096,8.64286,45.9568,0.0,0.0,-71.9825,99.6572,95.4191,50.1757,228.436,46.5516,222.83900000000003,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,532.038,524.641,602.931,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,602.346,601.304,602.165,30.3663,588.7,1603.61
2020-11-1 04:42:25,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,54.1209,20.7265,19.6886,19.5665,19.9939,64.9084,44.2979,39.2186,49.6703,95.1893,117.949,79.9512,78.8767,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.7534,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.0452,47.7717,27.0757,28.602,50.64100000000001,28.8462,55.0366,17.9792,46.0012,6.07448,47.6496,1559.11,261.272,1792.39,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.1102,101.293,98.6244,95.6645,92.3859,91.3731,8.64286,45.5993,0.0,0.0,-47.5966,99.6572,95.4191,50.1757,227.786,46.5516,222.178,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,601.304,602.165,30.3663,588.7,1604.87
2020-11-1 04:42:30,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,53.5714,20.7265,19.6886,19.5665,19.9939,65.7875,44.2979,38.3394,50.7448,96.1661,119.121,82.1001,77.9976,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.5788,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.7534,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,50.64100000000001,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1558.97,261.272,1800.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.3113,103.198,98.7671,95.8243,91.4865,92.1519,8.64286,47.7013,0.0,0.0,-25.9388,99.6572,95.4191,50.7064,228.56,46.5516,222.779,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,601.304,602.165,30.3663,589.229,1603.77
2020-11-1 04:42:35,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.3272,45.177,38.3394,50.7448,96.1661,117.949,84.1514,77.9976,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,30.1893,29.823,46.6117,46.6728,46.4896,46.4896,31.8376,32.9365,32.7534,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,50.64100000000001,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1562.2,261.272,1803.29,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.1439,101.645,98.7671,94.6832,94.2001,94.2689,8.741760000000001,48.2799,0.0,0.0,-11.4266,99.6572,95.4191,51.3742,229.455,46.00899999999999,223.44,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,601.95,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,601.304,602.165,30.3663,589.229,1607.17
2020-11-1 04:42:40,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.3272,44.2002,38.3394,50.7448,96.1661,118.046,84.1514,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,30.1893,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.221,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,50.64100000000001,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1560.73,261.272,1805.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.0014,103.78,100.083,96.7357,94.9608,92.3152,8.741760000000001,45.2637,0.0,0.0,3.65401,99.6572,95.4191,50.777,229.455,44.9124,224.103,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,601.304,602.165,30.3663,588.7,1606.24
2020-11-1 04:42:45,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.3272,44.2002,39.5116,50.7448,96.1661,118.046,84.1514,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.8926,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.4396,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,49.2979,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1559.13,261.272,1800.75,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.9532,102.9,98.3372,94.9801,92.3221,93.3927,8.741760000000001,44.1671,0.0,0.0,-3.1069,99.6572,95.4191,52.4434,228.925,45.5877,223.55,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,601.304,602.165,30.3663,588.7,1604.53
2020-11-1 04:42:50,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,69.304,43.0281,39.5116,51.917,96.1661,118.144,86.105,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,39.652,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.2186,35.1343,35.2564,53.2051,54.1209,53.4493,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.1624,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,49.2979,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1558.3,261.272,1806.67,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.7498,101.585,98.2975,94.9801,94.048,95.7551,8.64286,46.0676,0.0,0.0,-41.6636,99.6572,95.4191,51.8164,228.925,45.5877,222.129,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,411.596,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,602.165,30.3663,588.7,1603.61
