Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:42:55,97.0391,97.7717,97.8327,97.8938,97.5885,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,60.7753,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.1319,43.0281,38.5348,52.7961,96.1661,119.512,85.1282,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,39.1026,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.768,35.1343,35.2564,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2234,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,49.2979,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1562.25,261.272,1805.23,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.7689,103.946,98.2975,94.2557,92.7613,93.1046,8.75275,39.2963,0.0,0.0,-40.4694,99.6572,95.4191,51.2833,230.229,44.7889,220.261,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,410.537,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,602.165,30.3663,588.7,1606.82
2020-11-1 04:43:00,97.0391,97.7717,97.8327,97.8938,97.0391,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.9585,61.63,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,66.1783,44.0049,38.5348,52.7961,96.5568,119.512,86.7888,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,39.1026,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.768,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2234,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,49.2979,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1559.8,261.272,1805.25,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.7677,103.422,98.2975,94.6183,94.4963,93.2619,8.75275,40.3497,0.0,0.0,-50.6461,99.6572,95.4191,52.5945,230.883,45.2936,218.454,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,410.537,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,588.7,1601.76
2020-11-1 04:43:05,97.0391,97.7717,97.8327,97.8938,96.4896,98.7485,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.63,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.0574,44.0049,38.5348,53.8706,95.3846,117.167,86.7888,79.4628,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,34.768,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2234,68.3455,68.2234,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.1905,47.7717,27.0757,28.602,49.2979,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1563.96,261.272,1806.23,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,85.6545,103.716,97.4244,95.3549,92.33,92.7477,8.65385,42.4512,0.0,0.0,-60.3337,99.6572,95.4191,53.8092,229.74,44.9178,217.806,311.976,51.8634,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.182,524.641,601.903,410.537,409.72,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1601.44
2020-11-1 04:43:10,97.0391,97.7717,97.8327,97.8938,97.2222,96.978,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.63,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.0574,44.0049,38.5348,53.8706,95.3846,118.242,86.7888,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.823,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,34.768,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1567.89,261.272,1810.26,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.9306,102.345,98.1685,96.4199,94.4116,93.0489,8.65385,36.2897,0.0,0.0,-71.2564,99.6572,95.4191,54.4449,229.09,46.5552,218.95,311.976,50.862,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.016,524.641,601.903,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1604.0
2020-11-1 04:43:15,97.0391,97.7717,97.8327,97.8938,96.6728,96.978,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.0342,44.0049,38.5348,53.8706,94.3101,118.242,88.25399999999998,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.823,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,34.768,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1559.92,261.272,1794.5,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.4342,103.037,98.8776,94.2854,92.678,95.0846,8.65385,44.3475,0.0,0.0,-90.3963,99.6572,95.4191,54.4449,228.405,46.5552,219.805,311.976,50.862,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.016,525.692,601.903,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1604.36
2020-11-1 04:43:20,97.0391,97.7717,97.8327,97.8938,96.6728,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,69.304,44.0049,38.5348,53.8706,94.3101,118.242,84.7375,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.823,29.884,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.3785,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1561.54,261.272,1797.76,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.8706,104.181,97.7425,94.6914,93.9929,92.0752,8.65385,45.0391,0.0,0.0,-87.2419,99.6572,95.4191,55.9197,226.638,47.0728,219.805,311.976,50.862,457.719,456.283,453.817,531.346,519.726,600.922,460.062,455.11,532.016,525.692,601.903,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1605.46
2020-11-1 04:43:25,97.0391,97.7717,97.8327,97.8938,96.6728,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,69.304,43.1258,38.5348,53.8706,96.6544,117.07,83.37,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,30.4945,29.823,46.6117,46.6728,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.92800000000001,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1569.62,261.272,1806.83,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.8706,102.289,99.852,94.6961,94.5534,92.0752,8.65385,32.2819,0.0,0.0,-65.4591,99.6572,95.4191,56.4617,226.638,46.2217,220.311,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,460.062,455.11,531.873,525.692,601.903,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1604.01
2020-11-1 04:43:30,97.0391,97.7717,97.8327,97.8938,96.6728,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,68.5226,43.1258,38.5348,53.8706,96.6544,117.949,83.37,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.6398,29.9451,29.823,46.6117,47.3443,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,19.2002,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1563.86,261.272,1797.56,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.0895,102.289,99.6441,94.6577,93.4557,92.4508,8.65385,32.9662,0.0,0.0,-46.1129,99.6572,95.4191,56.4617,227.151,46.2217,219.706,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,460.062,455.11,531.873,525.692,600.875,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1595.4
2020-11-1 04:43:35,97.0391,97.7717,97.8327,97.8938,96.6728,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,43.1258,38.5348,52.8938,95.58,117.949,80.7326,78.1929,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.4799,29.9451,29.823,46.6117,47.3443,47.1001,46.4896,31.8376,32.9365,31.9597,32.6313,19.2002,18.1624,18.7118,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.7729,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,17.9792,46.0012,6.07448,47.6496,1557.37,261.272,1800.96,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.8268,100.542,97.2338,93.6876,91.732,93.2075,8.65385,42.0447,0.0,0.0,-52.5188,99.6572,95.4191,54.8875,229.253,46.2217,219.202,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,460.062,455.11,531.729,525.692,600.875,410.537,408.661,516.688,515.735,615.066,410.61,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1597.47
2020-11-1 04:43:40,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,43.1258,38.5348,52.8938,95.58,117.46,79.8535,77.3138,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3346,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,19.2002,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.2845,68.3455,68.1624,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1560.68,261.272,1803.17,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.52,102.787,98.9262,93.6061,93.0844,92.0736,8.65385,43.2015,0.0,0.0,-41.6349,99.6572,95.4191,54.8875,229.253,44.7135,217.689,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,460.062,455.11,531.729,525.692,600.875,410.537,408.661,516.688,515.735,615.066,409.551,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1602.21
2020-11-1 04:43:45,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,43.1258,37.6557,52.0146,95.58,118.535,79.8535,77.4115,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.9451,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,50.2137,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.38,261.272,1811.16,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.0659,101.961,99.8973,94.3595,92.8161,94.2881,8.65385,33.1118,0.0,0.0,-21.2975,99.6572,95.4191,54.1549,228.405,44.2125,215.89,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,459.038,455.11,531.611,525.692,600.875,410.537,408.661,516.688,515.735,615.066,409.551,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,613.7,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,588.7,1603.88
2020-11-1 04:43:50,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.1184,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,44.0049,37.6557,51.1355,95.58,116.972,83.37,78.486,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1563.81,261.272,1805.35,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.9452,99.9992,98.8126,95.3326,93.4938,93.6466,8.65385,31.2212,0.0,0.0,-17.3989,99.6572,95.4191,54.1549,226.99400000000003,44.2125,215.89,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,459.038,455.11,531.611,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,410.033,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1600.2
2020-11-1 04:43:55,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,44.0049,37.6557,51.1355,95.58,115.8,85.4212,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.2845,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,52.1062,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1559.73,261.272,1807.99,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.9677,102.111,98.045,95.3326,96.146,92.8515,8.76373,42.3045,0.0,0.0,-7.45585,99.6572,95.4191,53.4616,227.72,43.5141,218.943,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,459.038,455.11,531.611,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1604.24
2020-11-1 04:44:00,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,44.88399999999999,37.6557,52.0146,95.58,115.8,85.4212,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.4676,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.99,261.272,1797.82,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.1649,102.118,98.0828,95.3326,92.993,92.9707,8.76373,42.0332,0.0,0.0,-4.52236,99.6572,95.4191,52.5723,229.496,44.995,220.413,311.976,50.862,457.719,456.283,453.817,530.298,519.726,600.922,459.038,455.11,531.4680000000002,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1609.79
2020-11-1 04:44:05,97.0391,97.7717,97.8327,97.8938,97.2222,97.5275,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,62.1184,61.9963,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,44.88399999999999,38.7302,52.0146,95.58,118.144,85.4212,79.3651,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.9451,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.4676,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1570.4,260.766,1801.55,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.9566,101.403,98.2204,94.1019,92.7541,93.5963,8.65385,30.9795,0.0,0.0,-27.7718,99.6572,95.4191,51.9264,232.26,44.3655,220.413,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.4680000000002,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.758,1601.16
2020-11-1 04:44:10,97.0391,97.7717,97.8327,97.8938,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,43.8095,38.7302,52.0146,94.5055,117.265,85.4212,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.0904,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,35.0122,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.4676,68.3455,68.7118,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1565.57,260.766,1799.23,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.2682,103.636,97.3291,95.6507,93.5921,92.7984,8.65385,38.0106,0.0,0.0,-39.8595,99.6572,95.4191,51.9264,232.26,43.8599,219.047,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.4680000000002,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,588.7,1601.41
2020-11-1 04:44:15,97.0391,97.7717,97.8327,97.8938,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,19.6886,19.5665,19.9939,67.5458,43.8095,39.8046,52.0146,94.5055,116.19,85.4212,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.7009,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,34.6459,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,34.4628,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1563.91,260.766,1801.7,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.4013,102.822,96.8032,95.6507,94.3529,92.1478,8.65385,42.7086,0.0,0.0,-44.7789,99.6572,95.4191,51.9264,230.717,44.4958,217.596,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.4680000000002,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,588.7,1604.58
2020-11-1 04:44:20,97.0391,97.7717,97.8327,97.8938,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,20.2381,19.5665,19.9939,67.5458,43.8095,39.8046,52.0146,94.5055,114.139,85.4212,80.928,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.7009,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.0208,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.8181,45.3907,44.7192,46.2454,34.1575,34.768,34.5849,35.3175,53.8156,53.7546,52.3504,53.3272,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.33,260.766,1808.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.8235,102.594,97.5308,95.6507,94.9264,94.5865,8.65385,39.8577,0.0,0.0,-55.2019,99.6572,95.4191,50.3349,230.148,43.9112,216.053,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.4680000000002,525.692,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1604.57
2020-11-1 04:44:25,97.0391,97.7717,97.8327,97.8938,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,20.2381,19.5665,19.9939,66.6667,43.8095,40.6838,52.0146,95.3846,115.995,85.4212,80.0488,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,30.2503,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.2686,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.7924,53.7546,52.3504,53.3272,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1564.57,260.766,1789.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.6436,101.118,97.6047,94.5297,94.113,91.0256,8.65385,35.5044,0.0,0.0,-63.6222,99.6572,95.4191,49.5484,230.803,44.8768,216.053,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.4680000000002,524.6669999999998,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1600.61
2020-11-1 04:44:30,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.569,61.9963,58.2723,20.7265,20.2381,19.5665,19.9939,66.6667,43.8095,41.6606,52.8938,96.2637,116.874,86.5934,81.3187,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,46.2454,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5897,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,50.8852,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1562.96,260.766,1790.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.2818,102.372,98.5237,94.8537,95.7301,91.4857,8.65385,39.744,0.0,0.0,-81.2926,99.6572,95.4191,50.3112,229.17,44.8768,216.053,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.349,525.765,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1597.72
2020-11-1 04:44:35,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.9963,58.2723,20.7265,20.2381,19.5665,19.9939,66.6667,43.8095,40.5861,52.8938,94.3101,118.339,87.6679,80.3419,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.3907,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5897,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1564.66,260.766,1801.6,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.0789,103.031,96.6911,94.1925,94.5155,92.793,8.65385,40.5656,0.0,0.0,-99.6948,99.6572,95.4191,50.3112,229.09,45.7145,216.573,311.976,50.862,457.719,456.283,453.817,530.298,519.726,599.894,459.038,455.11,531.349,525.765,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1604.77
2020-11-1 04:44:40,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.9963,58.2723,20.7265,20.2381,19.5665,19.9939,67.6435,43.8095,40.5861,52.8938,94.3101,117.07,88.54700000000003,79.2674,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.0904,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.3907,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5897,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1565.45,260.766,1807.34,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.7332,103.124,96.6911,94.9438,94.1588,91.5962,8.65385,38.6907,0.0,0.0,-104.49,99.6572,95.4191,49.0205,228.4,47.0168,217.877,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,531.206,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1604.92
2020-11-1 04:44:45,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,67.6435,43.8095,40.5861,51.5262,94.3101,116.093,89.5238,77.5092,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.6398,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.1429,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.3907,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.8571,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1572.56,260.766,1801.12,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.3976,104.555,96.8506,95.0401,93.9503,92.8088,8.65385,33.156,0.0,0.0,-86.9226,99.6572,95.4191,47.3091,227.87,46.0084,217.877,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,531.206,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,589.229,1605.06
2020-11-1 04:44:50,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,67.6435,43.8095,40.5861,51.5262,94.3101,117.363,89.5238,77.5092,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.6398,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,49.2369,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.37,260.766,1798.11,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.4187,102.862,95.2787,95.2029,93.0526,92.5025,8.65385,39.1683,0.0,0.0,-58.467,99.6572,95.4191,46.005,226.32,46.0084,217.132,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,531.087,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,601.1619999999998,30.3663,588.7,1607.95
2020-11-1 04:44:55,97.0391,97.7717,97.8327,97.3443,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,65.8852,43.8095,39.707,52.4054,94.3101,118.339,88.25399999999998,78.5836,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.1893,29.6398,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.4066,68.3455,68.8339,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,50.3968,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1570.1,260.766,1799.33,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.8593,102.277,97.2239,96.3228,93.6714,91.3279,8.65385,39.1683,0.0,0.0,-61.3006,99.6572,95.4191,44.5406,228.884,46.0084,216.483,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.944,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,600.276,600.158,30.3663,588.7,1608.57
2020-11-1 04:45:00,97.0391,97.7717,97.8327,96.7949,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,65.8852,43.8095,39.707,52.4054,93.431,119.609,88.25399999999998,78.5836,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9683,30.2503,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.3077,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,50.3968,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1571.56,260.766,1800.42,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.6382,102.606,99.5547,95.9179,95.1642,91.4207,8.65385,32.027,0.0,0.0,-35.4535,99.6572,95.4191,43.8473,230.803,46.0084,216.483,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.944,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.172,1607.77
2020-11-1 04:45:05,97.0391,97.7717,97.8327,96.7949,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.8974,61.0195,61.4469,58.2723,20.7265,19.6886,19.5665,19.9939,65.8852,43.8095,38.8278,52.4054,93.431,121.27,87.3748,78.5836,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.5788,30.2503,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5287,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,50.3968,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.89,260.766,1798.75,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.6382,104.305,96.6951,95.9179,93.26,93.7254,8.65385,32.3902,0.0,0.0,-5.9324,99.6572,95.4191,44.5801,231.5,46.7219,217.397,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.8009999999998,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.7,1598.97
2020-11-1 04:45:10,97.0391,97.7717,97.8327,96.7949,97.2222,98.0769,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,65.8852,43.8095,38.8278,51.5262,93.431,121.27,86.4957,79.4628,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.1282,29.5788,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5287,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,31.6545,51.862,47.7717,27.0757,28.602,50.3968,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1562.86,260.766,1799.05,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,91.0313,102.318,96.8233,95.8076,93.0083,94.1301,8.65385,41.6991,0.0,0.0,2.31208,99.6572,95.4191,44.5801,231.5,46.7219,217.9,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.658,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.7,1603.07
