Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:45:15,97.0391,97.7717,97.8327,96.7949,97.2222,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,65.8852,43.8095,38.8278,51.5262,93.431,117.265,87.6679,78.5836,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,29.5788,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.5531,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,53.5104,53.7546,52.3504,53.3272,67.6129,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,50.3968,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.23,260.766,1802.62,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.3201,102.062,98.6968,97.0256,93.5154,92.9922,8.76373,36.2633,0.0,0.0,-0.536838,99.6572,95.4191,44.5801,231.5,48.1451,218.601,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.515,524.763,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1604.07
2020-11-1 04:45:20,97.0391,97.7717,97.8327,96.7949,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,67.0574,43.8095,38.8278,51.5262,95.3846,115.897,87.6679,79.4628,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,29.5788,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,41.1172,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.3651,53.7546,52.3504,53.3272,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1577.36,260.766,1802.24,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.3508,102.062,98.7094,93.3941,94.0545,95.8424,8.66483,27.0706,0.0,0.0,-15.8734,99.6572,95.4191,42.6259,230.273,48.1451,218.601,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.396,523.714,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1602.95
2020-11-1 04:45:25,97.0391,97.7717,97.8327,96.7949,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,67.0574,43.8095,38.8278,51.5262,96.6544,115.897,88.6447,79.4628,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,29.5788,29.823,46.6117,47.3443,46.5507,46.4896,31.8376,32.9365,32.5702,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,41.1172,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1571.73,260.766,1805.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.774,102.288,97.737,96.4974,93.1422,94.2806,8.66483,32.1451,0.0,0.0,-44.8174,99.6572,95.4191,41.9303,227.701,48.1451,219.253,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.253,523.714,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1601.63
2020-11-1 04:45:30,97.0391,97.7717,97.8327,96.7949,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,68.3272,43.8095,38.8278,52.5031,97.5336,116.288,87.4725,81.1233,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,29.5788,29.823,46.6117,46.7949,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,17.6129,18.1624,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,41.1172,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.1624,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.18,260.766,1789.36,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.2229,103.554,96.9548,94.765,93.7136,94.2472,8.66483,37.2076,0.0,0.0,-71.7493,99.6572,95.4191,41.9303,226.967,49.4473,219.253,311.976,50.862,457.719,456.283,453.817,530.298,520.756,599.894,459.038,455.11,530.253,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1603.87
2020-11-1 04:45:35,97.0391,97.7717,97.8327,97.9548,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,62.6679,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,68.3272,43.8095,38.8278,51.5262,97.5336,114.725,87.4725,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.9072,30.1282,29.823,46.6117,46.7949,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,40.5067,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.4676,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1566.15,260.766,1801.38,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.4921,104.636,98.4762,95.4237,94.6551,95.8615,8.66483,37.9654,0.0,0.0,-80.9413,99.6572,95.4191,43.7745,226.451,48.6631,219.858,311.976,50.862,457.719,455.26,453.817,530.298,520.756,599.894,459.038,455.11,530.253,523.739,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1602.51
2020-11-1 04:45:40,97.0391,97.7717,97.8327,97.9548,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.8364,61.0195,61.4469,58.2723,20.7265,20.2381,19.5665,19.9939,68.3272,44.7863,39.8046,50.6471,96.4591,113.846,89.4261,80.8303,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.4567,29.7009,29.823,46.6117,46.7949,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,39.8352,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.4676,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,46.0012,6.07448,47.6496,1569.39,260.766,1796.86,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.4144,103.21,97.7131,94.2954,96.1584,95.7574,8.66483,29.2126,0.0,0.0,-87.428,99.6572,95.4191,44.3105,226.451,49.6493,219.858,311.976,50.862,457.719,455.26,453.817,530.298,520.756,599.894,459.038,455.11,530.253,523.739,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1598.75
2020-11-1 04:45:45,97.0391,97.7717,97.8327,97.9548,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,61.0195,61.4469,57.7228,20.7265,20.2381,19.5665,19.9939,67.4481,45.8608,39.8046,50.6471,95.58,114.823,88.25399999999998,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.4567,29.7009,29.823,46.6117,46.7949,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,29.0293,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.4676,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,50.7631,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,44.8413,6.07448,47.6496,1565.18,260.766,1789.93,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.2626,104.477,96.6867,93.2588,94.5265,92.7054,8.66483,29.8597,0.0,0.0,-99.9883,99.6572,95.4191,43.5657,225.851,48.904,219.858,311.976,50.862,457.719,455.26,453.817,530.298,520.756,599.894,459.038,455.11,530.396,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1595.05
2020-11-1 04:45:50,97.0391,97.7717,97.8327,97.9548,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,60.4701,61.4469,57.7228,20.7265,20.2381,19.5665,19.9939,68.3272,45.8608,39.8046,50.6471,95.58,113.358,87.1795,78.779,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.4567,29.7009,29.823,46.6117,46.7949,46.5507,46.4896,31.8376,32.9365,31.9597,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,29.0293,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,28.8462,53.8767,19.6886,44.8413,6.07448,47.6496,1562.9,260.766,1791.0,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.0496,104.25,96.6867,95.2655,92.3546,95.8427,8.66483,41.254,0.0,0.0,-116.44,99.6572,95.4191,41.85,225.851,49.2508,219.858,311.976,50.862,457.719,455.26,453.817,530.298,520.756,599.894,459.038,455.11,530.563,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1602.25
2020-11-1 04:45:55,97.0391,97.7717,97.8327,97.9548,96.6728,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,60.4701,60.8364,57.7228,20.7265,19.6886,19.5665,19.9939,68.0342,45.8608,39.8046,51.917,94.4078,113.358,87.1795,78.779,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.4567,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8144,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,29.0293,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,19.6886,44.8413,6.07448,47.6496,1568.54,260.766,1793.01,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.641,103.954,97.8528,94.0769,92.4608,94.6518,8.66483,37.4809,0.0,0.0,-117.344,99.6572,95.4191,40.6437,224.924,49.2508,219.356,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,459.038,455.11,530.682,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1603.87
2020-11-1 04:46:00,97.0391,97.7717,97.8327,97.9548,97.2222,98.6264,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,59.9206,60.8364,57.7228,20.7265,19.6886,19.5665,19.9939,68.0342,44.4933,39.8046,51.917,95.2869,114.335,87.1795,80.7326,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.0672,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8144,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,29.0293,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1568.4,260.766,1795.43,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.9264,102.547,97.7774,95.9402,96.0648,94.0179,8.66483,32.0224,0.0,0.0,-113.204,99.6572,95.4191,41.4781,222.496,50.6652,218.808,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,530.85,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.7,1598.99
2020-11-1 04:46:05,97.0391,97.7717,97.8327,97.9548,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,61.4469,59.9206,60.8364,57.7228,20.7265,19.6886,19.5665,19.9939,69.2063,44.4933,39.8046,52.9915,94.4078,115.214,86.2027,80.7326,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.2967,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8144,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,29.0293,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1562.19,260.766,1787.65,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.5783,103.809,96.3052,93.4803,93.0105,93.6158,8.66483,38.6545,0.0,0.0,-84.5941,99.6572,95.4191,41.5751,222.496,49.9729,220.06,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.112,524.741,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1596.15
2020-11-1 04:46:10,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,60.4701,59.9206,59.4933,57.7228,20.7265,19.6886,19.5665,19.9939,69.2063,44.4933,38.8278,51.8193,95.4823,113.846,86.2027,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.1514,30.3724,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8144,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,39.5299,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.2686,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1559.62,260.766,1798.04,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.5516,103.865,98.4234,94.2675,93.2373,92.9199,8.56593,42.6892,0.0,0.0,-92.6392,99.6572,95.4191,42.1,221.768,49.9963,221.264,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.255,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1602.87
2020-11-1 04:46:15,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,59.3712,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,68.1319,44.4933,38.8278,51.8193,95.4823,114.628,87.2772,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.7619,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8144,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1565.39,260.766,1795.77,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.0262,101.693,97.7591,93.0237,93.2373,93.1993,8.56593,37.5919,0.0,0.0,-80.5124,99.6572,95.4191,44.3752,221.768,50.065,222.576,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.494,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1601.87
2020-11-1 04:46:20,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,66.862,44.4933,38.9255,50.9402,95.4823,115.995,88.84,80.7326,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.3114,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1560.26,260.766,1795.02,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.8999,102.991,97.7591,93.6796,93.2143,92.6651,8.66483,33.0057,0.0,0.0,-76.395,99.6572,95.4191,43.6923,223.04,49.4729,225.736,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.637,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1592.14
2020-11-1 04:46:25,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,66.862,44.4933,38.9255,50.9402,95.58,115.018,88.84,82.0024,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8755,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.9512,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1557.81,260.766,1795.19,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.2813,101.779,96.8505,95.3507,94.4424,92.8415,8.66483,36.6047,0.0,0.0,-52.1513,99.6572,95.4191,43.6923,223.541,48.5888,227.333,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1594.48
2020-11-1 04:46:30,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,67.7411,44.4933,38.0464,51.8193,96.5568,115.018,87.9609,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8755,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3175,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,35.0733,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.2845,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1557.81,260.766,1796.6,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.7686,104.265,96.8505,96.2526,93.6311,91.2139,8.66483,42.5662,0.0,0.0,-56.4642,99.6572,95.4191,43.6923,225.075,50.429,227.333,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1598.82
2020-11-1 04:46:35,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,68.6203,44.4933,38.0464,51.8193,95.3846,115.018,89.0354,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8755,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,35.2564,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.3687,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1560.38,260.766,1790.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.3283,102.497,98.0369,95.2986,91.803,91.8729,8.76373,44.13399999999999,0.0,0.0,-47.1313,99.6572,95.4191,43.1438,227.157,51.4301,226.43400000000003,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.758,1602.02
2020-11-1 04:46:40,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,68.6203,44.4933,38.0464,51.8193,94.4078,117.753,89.0354,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8755,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,35.0733,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1566.83,260.766,1797.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.5737,103.352,98.4428,94.3902,93.6731,93.5609,8.66483,31.0268,0.0,0.0,-44.2277,99.6572,95.4191,43.1438,229.578,50.429,224.581,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.7,1597.86
2020-11-1 04:46:45,97.0391,97.7717,97.8327,98.5043,97.2222,96.917,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,68.6203,43.6142,38.0464,51.8193,94.4078,117.753,89.0354,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.3114,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.8755,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.4017,34.768,34.5849,35.3175,54.7924,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1563.52,260.766,1796.22,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.773,101.204,96.8137,93.3479,92.2796,92.7948,8.66483,33.4436,0.0,0.0,-69.1126,99.6572,95.4191,44.5159,229.578,50.2244,222.995,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1597.36
2020-11-1 04:46:50,97.0391,97.7717,97.8327,98.5043,97.2222,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,57.1734,20.7265,19.6886,19.5665,19.9939,68.7179,43.6142,38.0464,51.8193,95.3846,119.121,86.6911,79.6581,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.6398,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.3455,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,29.7009,51.9841,47.7717,27.0757,28.602,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1561.85,260.766,1798.29,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.7758,102.701,96.0169,94.2655,93.4208,95.2612,8.66483,41.8868,0.0,0.0,-83.9027,99.6572,95.4191,45.2001,230.189,49.5631,222.431,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,588.7,1602.07
2020-11-1 04:46:55,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,56.6239,20.7265,19.6886,19.5665,19.9939,66.862,43.6142,38.0464,52.6984,95.3846,121.27,87.7656,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.6398,29.823,46.6117,46.7949,47.2222,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.9792,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1566.69,260.766,1796.43,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.7285,103.86,97.251,95.5811,93.1696,93.4547,8.66483,38.3166,0.0,0.0,-88.4159,99.6572,95.4191,45.2001,229.861,48.944,221.264,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,601.341,599.225,600.158,30.3663,589.229,1604.3
2020-11-1 04:47:00,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.8828,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,66.862,43.6142,37.1673,52.6984,95.3846,121.172,87.7656,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.6398,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.9792,68.3455,68.2845,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1571.51,260.766,1798.24,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.8858,103.296,97.9394,93.8232,93.0185,93.7735,8.66483,32.2587,0.0,0.0,-89.7067,99.6572,95.4191,43.9563,227.795,47.9374,220.611,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.78,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,589.229,1602.96
2020-11-1 04:47:05,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.2723,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,66.862,43.6142,37.1673,51.8193,96.2637,121.172,87.7656,79.2674,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3956,29.6398,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.7118,22.0085,35.1954,26.3431,26.5873,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.2454,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,67.9792,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1561.19,260.766,1796.69,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.6599,101.408,97.9645,95.2405,93.0185,92.2819,8.66483,34.7142,0.0,0.0,-99.8,99.6572,95.4191,43.9563,227.795,48.5294,218.067,311.976,49.8584,457.719,455.26,453.817,530.298,521.7819999999998,599.894,457.98800000000006,454.04,531.612,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1596.33
2020-11-1 04:47:10,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,66.862,43.6142,38.2418,51.8193,97.5336,118.632,87.7656,79.2674,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3956,29.6398,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,45.69600000000001,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5287,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1563.47,260.766,1800.11,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.5737,103.287,96.4111,94.1466,92.2958,94.7273,8.56593,39.7129,0.0,0.0,-114.846,99.6572,95.4191,42.5128,227.795,47.6082,217.516,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.612,525.886,600.875,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.172,1604.92
2020-11-1 04:47:15,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.177,20.2381,19.5665,19.9939,68.1319,43.6142,38.2418,52.6984,95.58,116.093,87.7656,78.3883,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3956,30.1893,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,45.69600000000001,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5287,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1574.71,260.766,1793.76,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.2997,103.933,98.5626,94.9077,92.9788,93.5905,8.56593,31.7218,0.0,0.0,-122.511,99.6572,95.4191,41.8189,226.866,47.3991,216.96400000000003,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.445,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1605.24
2020-11-1 04:47:20,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.177,20.2381,19.5665,19.9939,67.2527,43.6142,38.2418,52.6984,94.7009,114.335,87.7656,77.5092,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.9451,30.7387,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,45.3297,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.5287,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1573.91,260.766,1794.87,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.3053,103.276,97.2051,94.0437,92.9788,93.5905,8.56593,28.0462,0.0,0.0,-113.238,99.6572,95.4191,43.1145,223.892,46.8505,215.465,311.976,49.8584,457.719,455.26,453.817,530.298,520.756,599.894,457.98800000000006,454.04,531.445,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1604.08
2020-11-1 04:47:25,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,67.2527,43.6142,39.1209,51.8193,94.7009,112.869,85.4212,77.5092,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.9451,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.7741,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.243,53.7546,52.3504,53.3272,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1562.75,260.766,1789.18,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.3053,102.886,97.0802,93.8315,92.6377,92.2674,8.56593,38.4858,0.0,0.0,-88.654,99.6572,95.4191,45.2291,220.697,46.5979,214.91,311.976,49.8584,457.719,455.26,453.817,529.251,520.756,599.894,457.98800000000006,454.04,531.326,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1600.47
2020-11-1 04:47:30,97.0391,97.7717,97.8327,98.5043,97.7717,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,67.2527,42.735,39.1209,51.8193,93.6264,114.53,84.5421,76.63,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.4567,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7924,53.7546,52.3504,53.3272,68.1624,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1568.25,260.766,1788.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.1712,101.613,97.8878,97.4036,92.5325,91.5474,8.56593,36.4458,0.0,0.0,-61.2228,99.6572,95.4191,46.2921,219.3,46.5979,213.742,311.976,49.8584,457.719,455.26,453.817,529.251,520.756,599.894,457.98800000000006,454.04,531.159,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1607.88
