Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:47:35,97.0391,97.7717,97.8327,98.5043,97.1612,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,59.4933,56.6239,20.7265,20.2381,19.5665,19.9939,67.2527,42.735,37.9487,50.2564,93.6264,111.502,82.0024,75.4579,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.0672,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.0818,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,67.3687,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1573.86,260.766,1789.43,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.9777,102.102,98.1745,94.4354,93.4977,92.4846,8.66483,24.6067,0.0,0.0,-52.5731,99.6572,95.4191,45.5977,219.3,47.2765,213.07,311.976,49.8584,457.719,455.26,453.817,529.251,520.756,599.894,457.98800000000006,454.04,531.016,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,599.225,600.158,30.3663,588.7,1598.21
2020-11-1 04:47:40,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.8217,58.6996,56.6239,20.7265,20.2381,19.5665,19.9939,68.3272,42.735,37.9487,50.2564,92.7473,113.651,83.7607,74.5788,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1566.73,261.29,1797.92,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.5711,102.881,96.3867,95.3956,93.4594,94.8442,8.66483,33.4924,0.0,0.0,-16.0958,99.6572,95.4191,45.0687,218.775,47.5738,213.573,311.976,49.8584,457.719,455.26,453.817,529.251,520.756,599.894,457.98800000000006,454.04,530.872,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,600.23,600.158,30.3663,589.229,1599.34
2020-11-1 04:47:45,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.2723,58.6996,56.0745,20.7265,20.2381,19.5665,19.9939,67.1551,42.735,37.9487,51.1355,92.7473,112.674,86.0073,75.4579,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1558.64,261.29,1799.78,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.2718,100.604,99.4803,96.1883,94.7385,92.7665,8.66483,39.2143,0.0,0.0,-2.62188,99.6572,95.4191,45.0687,217.335,47.1532,215.278,311.976,49.8584,457.719,454.23,453.817,529.251,520.756,599.894,457.98800000000006,454.04,530.729,525.886,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,528.044,612.6709999999998,435.844,434.835,522.221,522.534,600.29,600.23,600.158,30.3663,588.7,1596.59
2020-11-1 04:47:50,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,59.188,58.2723,58.6996,56.0745,20.7265,19.6886,19.5665,19.9939,68.2295,42.735,37.9487,51.1355,93.9194,112.674,86.0073,75.4579,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.823,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.6752,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1567.54,261.811,1792.86,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.9156,102.332,96.9798,95.9609,92.6574,92.7283,8.76373,33.6683,0.0,0.0,6.53505,99.6572,95.4191,45.0687,217.335,47.1532,215.979,311.976,49.8584,457.719,454.23,452.77,529.251,519.754,599.894,457.98800000000006,454.04,530.419,524.763,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,522.534,600.29,600.23,600.158,30.3663,587.643,1602.55
2020-11-1 04:47:55,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,57.4786,58.2723,58.6996,56.0745,20.7265,19.6886,19.5665,19.9939,67.0574,42.735,37.9487,51.1355,94.7985,113.553,86.9841,78.5836,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,30.3724,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.7705,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1569.0,261.301,1796.98,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.8071,102.259,98.0637,94.6635,93.3694,93.6679,8.76373,26.2667,0.0,0.0,8.51933,99.6572,95.4191,45.7602,217.095,47.9928,217.331,311.976,49.8584,457.719,454.23,452.77,529.251,519.754,599.894,457.98800000000006,454.04,530.275,524.763,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,522.534,600.29,600.23,600.158,30.3663,588.7,1594.46
2020-11-1 04:48:00,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.1502,58.2723,58.6996,56.0745,20.7265,19.6886,19.5665,19.9939,67.0574,42.735,37.9487,51.1355,94.7985,117.07,86.9841,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.221,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,47.6496,1563.46,261.301,1794.89,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.1822,102.042,98.0637,94.9901,93.1051,93.5041,8.76373,34.9289,0.0,0.0,9.24246,99.6572,95.4191,47.1064,216.135,47.4863,217.836,311.976,49.8584,457.719,454.23,452.77,529.251,519.754,599.894,457.98800000000006,454.04,530.132,524.763,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,522.534,600.29,600.23,600.158,30.3663,588.7,1596.73
2020-11-1 04:48:05,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.1502,58.2723,58.6996,56.0745,20.7265,20.2381,19.5665,19.9939,67.9365,42.735,37.9487,49.8657,94.7985,115.897,86.105,80.6349,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,67.9792,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1560.89,261.301,1791.19,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,86.7066,101.348,98.0637,94.7602,92.3008,92.8219,8.76373,38.1343,0.0,0.0,2.59168,99.6572,95.4191,47.1064,216.135,48.037,219.403,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,457.98800000000006,454.04,530.132,524.763,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,521.533,600.29,600.23,600.158,30.3663,589.229,1602.16
2020-11-1 04:48:10,97.0391,97.7717,97.8327,98.5043,96.6117,97.4664,96.1233,97.6496,98.5653,97.6496,97.8938,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,67.9365,43.6142,38.8278,48.9866,93.9194,116.777,86.105,81.6117,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,53.9988,53.7546,52.3504,53.3272,67.9792,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1569.75,261.817,1785.92,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.5146,99.9898,98.0637,93.9565,95.1527,94.5,8.76373,29.9091,0.0,0.0,-7.048660000000001,99.6572,95.4191,47.7557,216.825,48.037,220.109,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.989,523.594,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,521.533,600.29,600.23,600.158,30.3663,589.229,1603.7
2020-11-1 04:48:15,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,67.9365,43.6142,38.8278,48.9866,93.9194,115.702,86.105,81.6117,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.9792,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1572.16,261.817,1794.82,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,89.0503,104.739,96.9624,96.5882,93.2646,93.9727,8.76373,24.3072,0.0,0.0,-5.73192,99.6572,95.4191,48.4885,218.177,49.1414,222.236,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.989,523.594,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,612.6709999999998,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,588.7,1598.11
2020-11-1 04:48:20,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,66.7643,43.6142,38.8278,48.9866,93.9194,115.702,86.105,81.6117,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7241,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.8571,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1569.9,261.817,1792.35,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,88.2449,104.728,97.4962,95.5995,92.8234,92.2357,8.76373,33.7606,0.0,0.0,-19.7716,99.6572,95.4191,49.0205,221.382,49.787,223.454,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.846,524.596,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,588.7,1601.46
2020-11-1 04:48:25,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,66.7643,43.6142,39.9023,48.9866,95.0916,117.558,86.105,81.6117,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.5885,47.5275,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.8571,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,49.42,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1563.32,261.817,1788.68,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.0771,103.37,95.809,93.6078,91.7543,93.949,8.76373,33.4047,0.0,0.0,-40.5926,99.6572,95.4191,49.0205,222.018,48.5137,224.675,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.846,524.596,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,588.7,1597.61
2020-11-1 04:48:30,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,66.7643,43.6142,39.9023,48.0098,96.3614,117.558,87.1795,82.4908,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,30.3114,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,48.9316,47.5275,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.8571,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1569.75,261.817,1785.98,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,46.7292,47.352,47.0406,46.833,87.1266,103.418,97.1195,97.1377,93.3094,91.8799,8.66483,28.0017,0.0,0.0,-64.684,99.6572,95.4191,49.7509,219.922,48.0044,224.168,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.846,524.596,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,588.7,1598.32
2020-11-1 04:48:35,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.7228,58.0891,56.0745,20.7265,20.2381,19.5665,19.9939,65.8852,43.6142,38.7302,48.0098,93.7241,116.777,88.1563,81.6117,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.2735,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5275,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,44.7192,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,68.0403,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,27.8083,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,6.07448,45.9402,1562.46,261.817,1792.18,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.9856,101.106,97.8881,96.2616,93.265,91.8937,8.66483,36.273,0.0,0.0,-61.1049,99.6572,95.4191,50.5369,219.922,49.5324,222.236,311.976,49.8584,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.846,524.596,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,608.4540000000002,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,589.229,1599.2
2020-11-1 04:48:40,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.1734,57.3565,55.525,20.7265,20.2381,19.5665,19.9939,65.8852,43.6142,38.7302,48.0098,94.6032,116.777,88.1563,82.6862,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.823,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,68.0403,68.3455,68.956,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1568.75,261.817,1784.15,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.3451,102.239,97.8881,94.3119,94.0925,92.1005,8.66483,35.9574,0.0,0.0,-56.4624,99.6572,95.4191,50.69300000000001,220.554,49.4866,221.525,311.976,48.8556,457.719,454.23,452.77,528.2,519.754,599.894,456.934,454.04,529.846,524.596,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,589.229,1603.19
2020-11-1 04:48:45,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.1502,57.1734,57.3565,55.525,20.7265,19.6886,19.5665,19.9939,65.0061,43.6142,38.7302,48.8889,94.6032,117.753,88.1563,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.823,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,68.0403,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1572.94,261.817,1782.82,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,85.6954,102.559,96.5535,94.8578,93.4481,91.1409,8.66483,30.3071,0.0,0.0,-36.5951,99.6572,95.4191,50.69300000000001,222.16,50.111,221.525,311.976,48.8556,457.719,454.23,452.77,528.2,519.754,599.894,456.934,453.033,529.846,523.594,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,512.633,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,522.221,521.533,599.26,600.23,600.158,30.3663,589.229,1603.28
2020-11-1 04:48:50,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.746,56.5629,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,65.0061,44.4933,38.7302,50.1587,94.6032,120.488,88.1563,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.3724,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,34.707,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1575.36,261.817,1781.61,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,86.5439,101.984,95.5487,94.0772,92.6939,91.7767,8.66483,26.5182,0.0,0.0,-43.238,99.6572,95.4191,50.1099,222.843,50.111,221.525,311.976,48.8556,457.719,454.23,452.77,528.2,519.754,599.894,456.934,453.033,529.846,523.594,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,600.158,30.3663,589.229,1601.76
2020-11-1 04:48:55,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,54.9756,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,65.9829,44.4933,38.7302,51.3309,93.7241,121.661,88.1563,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.3724,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.3431,26.8315,39.2857,39.4689,39.1026,38.1258,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.2564,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1560.04,261.817,1786.45,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,86.7271,101.541,98.0488,95.0202,92.6939,93.9126,8.66483,36.1487,0.0,0.0,-48.0437,99.6572,95.4191,50.1099,222.843,50.2022,222.187,311.976,48.8556,457.719,454.23,452.77,528.2,519.754,599.894,456.934,453.033,529.846,524.6669999999998,599.871,410.537,408.661,516.688,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,600.158,30.3663,589.229,1594.38
2020-11-1 04:49:00,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,65.0061,44.4933,38.7302,51.3309,93.7241,122.637,88.1563,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3956,29.7009,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,42.033,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.2564,34.768,34.5849,35.3175,54.7314,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1563.93,261.817,1788.6,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.4012,104.15,97.0165,94.9326,93.6218,92.3259,8.66483,35.2807,0.0,0.0,-19.782,99.6572,95.4191,50.732,222.843,49.4022,222.85,311.976,48.8556,457.719,454.23,452.77,528.2,519.754,599.894,456.934,453.033,529.846,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.3663,588.7,1600.35
2020-11-1 04:49:05,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,66.3736,44.4933,37.7534,51.3309,94.6032,120.879,87.2772,81.7094,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.0061,30.3724,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,33.6691,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,42.033,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,34.5849,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1567.44,261.817,1789.83,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.6422,101.072,97.6957,94.9326,94.4386,93.8292,8.66483,28.3049,0.0,0.0,2.01879,99.6572,95.4191,52.1861,222.3,51.2088,225.251,311.976,48.8556,457.719,454.23,451.716,528.2,519.754,599.894,456.934,453.033,529.726,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.3663,589.229,1600.19
2020-11-1 04:49:10,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,66.3736,43.5165,37.7534,50.0611,93.5287,120.0,87.2772,80.8303,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,30.5556,29.5788,29.823,46.6117,46.7949,46.6728,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,42.033,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,53.6325,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1572.08,261.817,1787.95,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.6422,103.294,97.0499,95.0895,93.9475,93.1936,8.78571,27.8977,0.0,0.0,6.53571,99.6572,95.4191,51.9868,225.211,51.162,228.009,311.976,48.8556,457.719,454.23,451.716,528.2,519.754,599.894,456.934,453.033,529.5830000000002,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.3663,589.229,1599.3
2020-11-1 04:49:15,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,66.3736,43.5165,37.7534,50.0611,92.5519,118.535,88.25399999999998,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.5788,29.823,46.6117,46.7949,45.0855,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,40.87300000000001,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9182,68.3455,69.0171,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1567.24,261.817,1791.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.6422,103.086,97.7588,94.6559,92.3813,91.8181,8.78571,31.3595,0.0,0.0,10.6305,99.6572,95.4191,51.3577,226.58,50.2481,229.835,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,456.934,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.3663,588.7,1599.03
2020-11-1 04:49:20,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,67.2527,42.6374,37.7534,51.1355,93.7241,120.195,88.25399999999998,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.5788,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.6923,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,40.3236,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1576.06,261.817,1789.61,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,86.9215,101.713,98.0426,95.3475,93.2686,91.5356,8.78571,26.621,0.0,0.0,6.64239,99.6572,95.4191,51.3577,226.58,51.7917,230.599,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,456.934,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,510.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.3663,589.229,1602.45
2020-11-1 04:49:25,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,55.5861,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,67.2527,43.8095,37.7534,51.1355,93.7241,122.442,87.1795,80.8303,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.5788,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.7118,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,39.7131,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.1954,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1576.06,261.817,1792.05,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.7832,101.776,98.777,96.0001,94.3445,92.0368,8.78571,24.0134,0.0,0.0,-8.34706,99.6572,95.4191,52.3969,228.639,52.3463,230.045,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,456.934,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.7,1602.27
2020-11-1 04:49:30,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,56.1355,56.6239,55.525,20.7265,19.6886,19.5665,19.9939,67.2527,42.735,37.7534,51.1355,93.7241,122.442,86.3004,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.5788,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,39.7131,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9182,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,51.9841,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1572.06,261.817,1794.33,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,85.8587,101.246,100.708,94.5917,94.3445,92.662,8.78571,24.2185,0.0,0.0,-29.4996,99.6572,95.4191,52.3969,230.028,51.681,228.486,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1594.54
2020-11-1 04:49:35,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,56.1355,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.2527,42.735,38.6325,51.1355,93.7241,122.442,87.7656,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.1282,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1566.39,261.817,1795.39,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.2392,103.356,98.1264,95.7336,92.1963,94.7789,8.78571,30.004,0.0,0.0,-11.6772,99.6572,95.4191,53.7672,230.028,51.681,226.898,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.7,1597.2
2020-11-1 04:49:40,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,56.9292,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,66.0806,42.735,38.6325,50.2564,93.7241,121.074,87.7656,79.9512,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.7387,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,39.1636,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.6459,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1568.0,261.817,1793.32,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.2392,101.967,98.3279,95.0251,94.1841,93.6124,8.78571,27.4613,0.0,0.0,-19.628,99.6572,95.4191,55.5725,230.764,51.0789,225.686,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1597.68
2020-11-1 04:49:45,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,55.8913,56.9292,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,66.0806,42.735,38.6325,50.2564,93.7241,121.074,87.7656,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,46.7949,47.0391,46.4896,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.6142,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.2564,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,50.2137,30.8608,53.8767,21.2759,44.8413,7.47863,45.9402,1568.0,262.393,1788.51,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.7089,103.686,100.233,96.5708,94.1841,92.4302,8.686810000000001,25.6348,0.0,0.0,-56.5497,99.6572,95.4191,56.6501,229.17,51.0789,223.928,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.415,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,587.114,1592.03
2020-11-1 04:49:50,97.0391,97.7717,97.8327,98.5043,96.6117,98.0159,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.9292,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.1551,43.7118,39.5116,50.2564,93.7241,122.051,87.7656,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,47.4054,47.0391,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.9536,26.8315,39.2857,39.4689,39.1026,38.6142,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.2564,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,48.8095,30.8608,52.4115,21.2759,44.8413,7.47863,45.9402,1563.07,261.268,1788.51,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,85.2005,102.041,98.3744,95.1854,92.9578,90.6537,8.686810000000001,30.4661,0.0,0.0,-72.8751,99.6572,95.4191,57.4352,227.139,51.0789,222.923,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.534,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1593.68
2020-11-1 04:49:55,97.0391,97.7717,97.8327,98.5043,96.6117,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.9292,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.1551,43.7118,39.5116,51.3309,94.8962,122.051,87.7656,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,47.4054,47.0391,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.2821,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.8059,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,48.8095,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1566.44,260.756,1790.07,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.8438,102.148,98.4326,95.2719,93.7198,93.1285,8.686810000000001,28.6864,0.0,0.0,-86.6798,99.6572,95.4191,58.6758,224.547,50.4831,222.923,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.6519999999998,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1596.91
