Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-1 04:50:00,97.0391,97.7717,97.8327,98.5043,96.6117,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.1551,43.7118,39.5116,51.3309,94.8962,118.632,87.7656,79.8535,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,47.4054,47.0391,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,38.0647,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,68.1624,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,48.8095,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1565.63,260.756,1791.55,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.9143,103.885,97.8061,95.2719,92.9807,92.9134,8.686810000000001,25.2674,0.0,0.0,-75.9535,99.6572,95.4191,59.3609,223.481,48.9778,223.535,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.7959999999998,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1587.95
2020-11-1 04:50:05,97.0391,97.7717,97.8327,98.5043,96.6117,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.1551,44.88399999999999,40.6838,51.3309,94.8962,118.632,87.7656,77.9976,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,47.4054,47.0391,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1559.99,260.756,1791.64,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,88.3689,102.873,96.8417,95.5547,92.0293,93.6432,8.686810000000001,25.2743,0.0,0.0,-58.7891,99.6572,95.4191,59.3609,222.947,48.037,224.861,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,529.914,524.6669999999998,599.871,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,587.643,1587.26
2020-11-1 04:50:10,97.0391,97.7717,97.8327,98.5043,96.6117,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,67.1551,44.88399999999999,39.707,51.3309,94.8962,116.972,88.6447,81.0256,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.0672,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,46.6117,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1551.03,261.284,1782.3,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,85.8703,101.815,96.8417,94.0563,92.8587,93.635,8.686810000000001,34.6901,0.0,0.0,-47.1119,99.6572,95.4191,58.74800000000001,222.947,48.0252,225.022,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.057,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,587.643,1585.14
2020-11-1 04:50:15,97.0391,97.7717,97.8327,98.5043,96.6117,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,68.0342,44.88399999999999,38.6325,51.3309,94.8962,119.512,87.7656,81.0256,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,30.6166,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,47.5885,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,45.3907,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1555.8,261.284,1793.08,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,89.0151,104.915,97.6533,94.7096,92.9948,91.8776,8.686810000000001,26.1244,0.0,0.0,-43.9903,99.6572,95.4191,58.74800000000001,223.513,48.0252,225.022,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.201,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,599.26,600.23,599.151,30.1954,588.172,1581.92
2020-11-1 04:50:20,97.0391,97.7717,97.8327,98.5043,97.1612,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,68.0342,43.9072,38.6325,50.1587,94.8962,119.512,87.7656,82.2955,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,17.6129,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.2796,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1555.8,261.284,1788.89,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,86.3974,102.403,96.6244,94.8564,92.5091,92.9138,8.686810000000001,26.326,0.0,0.0,-16.613,99.6572,95.4191,56.2056,223.513,48.0252,225.022,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.344,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.229,1583.56
2020-11-1 04:50:25,97.0391,97.7717,97.8327,98.5043,97.1612,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.3187,56.6239,54.9756,20.7265,19.6886,19.5665,19.9939,66.862,43.0281,38.6325,50.1587,95.7753,119.512,87.7656,82.2955,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.2796,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1548.97,261.284,1796.53,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,89.1076,102.91,98.0789,93.9603,93.4471,93.6503,8.686810000000001,35.5158,0.0,0.0,-12.4121,99.6572,95.4191,56.2056,223.513,47.4426,226.496,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.487,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,587.643,1586.92
2020-11-1 04:50:30,97.0391,97.7717,97.8327,98.5043,97.1612,98.5653,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.9292,56.6239,54.4261,20.7265,19.6886,19.5665,19.9939,66.862,43.0281,38.6325,50.1587,95.7753,119.512,87.7656,82.2955,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,28.7851,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.2796,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.8571,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1546.14,261.788,1794.11,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.5022,103.597,98.8934,94.9155,93.4471,94.2895,8.80769,33.7449,0.0,0.0,-20.9037,99.6572,95.4191,55.6712,223.513,46.6366,228.351,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.63,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,588.172,1580.54
2020-11-1 04:50:35,97.0391,97.7717,97.8327,98.5043,97.1612,97.1612,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,56.685,56.9292,57.3565,54.4261,20.7265,19.6886,19.5665,19.9939,64.7131,44.0049,38.6325,50.1587,96.6544,120.391,87.7656,82.2955,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3346,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.2796,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,53.022,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1548.59,261.281,1790.71,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,87.5022,102.134,97.6273,94.1825,94.0486,94.2895,8.80769,26.5229,0.0,0.0,-16.7554,99.6572,95.4191,55.6712,223.513,47.1395,229.028,311.976,48.8556,457.719,453.199,451.716,528.2,519.754,599.894,455.903,453.033,530.773,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.229,1575.11
2020-11-1 04:50:40,97.0391,97.7717,97.8327,98.5043,97.1612,97.1612,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,56.9292,57.3565,54.4261,20.7265,19.6886,19.5665,19.9939,66.7643,44.0049,38.6325,51.0378,96.6544,122.247,90.3053,82.2955,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3346,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.304,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.1062,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1544.32,261.281,1796.74,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,46.833,89.0647,103.143,98.5296,93.4099,92.6572,94.1411,8.708789999999999,27.9764,0.0,0.0,-15.8673,99.6572,95.4191,55.0839,224.196,46.3007,227.079,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,530.9159999999998,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.758,1574.42
2020-11-1 04:50:45,97.0391,97.7717,97.8327,98.5043,97.1612,97.7106,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,57.1734,57.3565,54.4261,20.7265,19.6886,19.5665,19.9939,66.7643,44.0049,38.6325,51.0378,97.6313,124.103,89.3284,81.4164,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.3346,29.7009,29.823,46.6117,47.4054,46.978,47.2833,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.4652,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.1062,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1538.41,261.868,1793.39,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,47.3001,88.9443,101.951,97.5424,94.0328,94.0245,94.9484,8.708789999999999,36.0672,0.0,0.0,-28.0614,99.6572,95.4191,54.554,225.764,45.5478,224.929,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,531.059,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.229,1569.04
2020-11-1 04:50:50,97.0391,97.7717,97.8327,98.5043,97.1612,97.7106,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,57.1734,57.3565,54.4261,20.177,20.2991,19.5665,19.9939,66.7643,44.0049,38.6325,51.0378,97.6313,124.103,86.8864,80.2442,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.884,30.2503,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.0818,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,25.6105,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,34.8291,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.1062,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,44.8413,7.47863,47.4054,1538.5,262.431,1795.62,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,47.3001,87.0031,103.463,99.7844,94.0328,92.8125,93.5421,8.80769,32.4055,0.0,0.0,-13.2315,99.6572,95.4191,55.0839,226.407,46.4247,222.635,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,531.059,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.758,1571.72
2020-11-1 04:50:55,97.0391,97.7717,97.8327,98.5043,97.1612,97.7106,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,57.1734,57.3565,54.4261,20.177,20.2991,19.5665,19.9939,66.7643,43.1258,39.5116,50.1587,96.4591,119.219,82.7839,80.2442,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.9072,29.884,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.9365,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.1062,47.7717,27.0757,30.3724,49.7863,30.8608,52.4115,21.2759,45.9402,7.47863,47.4054,1543.36,262.937,1792.72,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,47.3001,88.295,102.644,99.0113,95.0113,93.016,94.6127,8.80769,25.5039,0.0,0.0,-32.3074,99.6572,95.4191,55.0839,226.407,46.4247,221.318,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,531.202,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.229,1567.73
2020-11-1 04:51:00,97.0391,97.7717,97.8327,98.5043,97.1612,97.7106,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,57.1734,57.3565,54.4261,20.177,20.2991,19.5665,19.9939,67.8388,43.1258,38.6325,49.1819,96.4591,118.535,82.7839,79.2674,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.5788,29.884,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.9365,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.8999,47.7717,27.0757,30.3724,49.7863,30.8608,53.6325,21.2759,45.9402,7.47863,47.4054,1543.36,262.937,1800.64,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.352,47.0406,47.3001,86.9568,104.901,99.0113,94.9407,94.6189,91.1127,8.6978,27.0186,0.0,0.0,-35.6719,99.6572,95.4191,55.0839,224.303,45.1324,220.814,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,531.202,525.716,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,588.7,1571.19
2020-11-1 04:51:05,97.0391,97.7717,97.8327,98.5043,97.1612,98.2601,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.3565,57.1734,57.90600000000001,54.4261,20.7265,20.2991,19.5665,19.9939,67.8388,43.1258,38.6325,48.2051,96.4591,117.167,83.8584,80.4396,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.5788,30.4335,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.9365,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.0122,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.9792,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.8999,47.7717,27.0757,30.3724,49.7863,30.8608,53.6325,21.2759,45.9402,5.89133,47.4054,1540.86,262.937,1801.21,1.0,1.0,1.0,1.0,1.0,1.0,46.5736,26.2836,47.1963,47.819,47.0406,47.3001,86.9568,100.698,100.575,93.5981,94.8606,91.8076,8.6978,33.1522,0.0,0.0,-80.4646,99.6572,95.4191,55.7673,222.935,45.6325,220.058,311.976,48.8556,457.719,453.199,451.716,528.2,520.754,599.894,455.903,453.033,531.346,526.766,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.229,1575.06
2020-11-1 04:51:10,97.0391,97.7717,97.8327,98.5043,97.1612,98.2601,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.90600000000001,58.0281,57.90600000000001,54.4261,20.7265,19.7497,19.5665,19.9939,68.9133,43.1258,38.6325,49.3773,96.4591,117.167,84.8352,79.2674,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.8462,30.4335,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.5617,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,34.6459,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,68.5287,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.8999,47.7717,27.0757,28.7241,49.7863,30.8608,53.6325,21.2759,45.9402,5.89133,47.4054,1543.26,263.47900000000004,1795.96,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,85.6482,104.518,98.7023,94.7448,95.6734,93.8989,8.6978,29.1379,0.0,0.0,-96.1887,99.6572,95.4191,55.7673,222.058,45.3382,217.742,311.976,48.8556,457.719,453.199,451.716,529.27,520.754,599.894,455.903,453.033,531.489,526.766,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.1954,589.758,1576.7
2020-11-1 04:51:15,97.0391,97.7717,97.8327,98.5043,97.1612,98.2601,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,57.90600000000001,58.0281,57.90600000000001,54.4261,20.7265,19.7497,19.5665,19.9939,68.9133,43.1258,38.6325,50.2564,96.4591,117.167,87.2772,80.2442,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,28.8462,29.3956,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.5617,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,34.6459,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,68.5287,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.8999,47.7717,27.0757,28.7241,49.7863,30.8608,53.6325,21.2759,45.9402,5.89133,47.4054,1544.89,263.999,1799.41,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,87.8843,103.47,99.3722,94.5219,94.0714,94.0366,8.6978,27.6955,0.0,0.0,-84.0768,99.6572,95.4191,55.1814,222.058,44.6323,217.093,311.976,48.8556,457.719,453.199,451.716,529.27,521.756,599.894,455.903,453.033,531.489,526.766,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.0244,589.229,1570.14
2020-11-1 04:51:20,97.0391,97.7717,97.8327,98.5043,97.1612,98.8095,96.1233,97.6496,98.5653,97.6496,97.3443,98.0769,58.6386,58.6386,58.7607,54.4261,20.7265,19.7497,19.5665,19.9939,68.0342,44.2979,38.6325,50.2564,96.4591,118.73,88.25399999999998,80.2442,65,65,65,65,64.9878,65.1709,64.8657,65.232,65,65,65,65,61.1416,60.2259,60.8974,60.2869,29.6398,29.3956,29.7009,29.823,46.6117,47.4054,46.978,46.7338,31.8376,32.9365,32.326,32.6313,18.6508,18.1624,18.1624,22.0085,35.1954,26.8926,26.6484,26.8315,39.2857,39.4689,39.1026,39.2247,29.6398,29.5177,29.5177,23.1075,47.2833,47.7106,47.0391,47.1612,38.9805,39.2857,39.4689,38.7363,28.602,28.4799,28.8462,28.9072,47.7106,48.13800000000001,47.2222,48.0159,45.5739,45.3907,45.6349,44.7192,35.3785,35.5617,35.1343,34.707,53.2051,54.1209,52.8999,53.8156,45.9402,44.8413,45.3907,46.3065,35.1954,34.768,34.5849,35.3175,54.1209,53.7546,52.3504,53.3272,67.6129,68.3455,68.4066,67.4298,97.1001,97.9548,96.7949,98.138,65.6593,65.1709,65.7204,65.7814,65,65,65,65,65.3541,65.6593,65.3541,65.5372,26.0989,52.8999,47.7717,27.0757,28.7241,49.7863,30.8608,53.6325,21.2759,45.9402,5.89133,47.4054,1544.07,263.999,1791.84,1.0,1.0,1.0,1.0,1.0,1.0,47.0406,26.2836,47.6633,47.819,47.5076,47.3001,87.6909,102.038,98.3229,94.6113,92.5636,91.5183,8.6978,25.7948,0.0,0.0,-42.8932,99.6572,95.4191,52.9419,222.982,43.5136,216.446,311.976,48.8556,457.719,453.199,451.716,529.27,521.756,599.894,455.903,453.033,531.632,526.766,598.8380000000002,410.537,408.661,515.665,515.735,614.036,409.551,408.999,511.586,509.701,607.448,434.475,435.772,525.871,527.043,611.617,435.844,434.835,521.175,521.533,598.254,600.23,599.151,30.0244,588.172,1572.44
2020-11-1 04:51:25,97.1612,97.7717,97.8327,98.5043,97.3443,97.7106,96.0623,97.8938,98.5653,98.0769,97.6496,98.3822,58.6386,58.6996,58.7607,54.0598,20.7875,20.2381,19.9328,20.177,68.1319,44.1026,39.1209,50.2564,96.8498,116.874,89.3284,79.8535,65,65,65,65,65.1709,64.9267,65.1099,65.1709,65,65,65,65,61.2027,60.6532,60.5922,60.7143,29.5788,29.9451,30.4335,29.823,46.6117,47.4054,47.1001,47.2222,32.0208,32.9365,32.265,32.3871,18.5287,18.1624,18.2845,21.5812,35.0733,26.9536,26.5873,27.0757,39.0415,39.652,39.2247,38.9805,29.6398,29.5177,29.2735,23.1075,47.8938,47.7717,47.3443,47.1612,39.1636,39.591,39.2857,38.2479,28.8462,28.9072,28.9072,29.2125,47.7717,47.8938,47.6496,48.2601,45.4518,45.5128,45.8791,44.9634,35.0733,35.3175,35.5617,35.1343,53.3272,53.7546,53.3883,53.3272,45.9402,45.3297,45.4518,46.3065,35.2564,35.1954,34.707,35.98900000000001,54.4261,53.3883,52.0452,53.6325,68.4676,68.4676,68.895,67.1856,97.1001,98.0159,96.8559,98.0769,65.7204,65.1709,65.5372,65.9646,65,65,65,65,65.5372,65.5372,65.4151,65.4762,25.7326,52.8999,47.8327,27.0757,28.7241,49.8474,30.8608,53.6935,21.4591,46.0012,5.89133,47.4664,1546.52,264.36400000000003,1797.76,1.0,1.0,1.0,1.0,1.0,1.0,47.1444,26.4393,47.6633,48.0266,47.6633,47.7671,87.1445,101.412,98.6218,94.3677,94.2035,91.1078,8.62088,30.5145,0.0,0.0,-19.9553,99.9473,95.468,52.3163,223.33,43.9829,216.249,312.15,49.3836,457.326,453.006,451.211,529.867,522.0419999999998,600.227,456.524,452.647,531.799,527.481,599.437,410.079,408.131,515.234,515.091,613.269,409.43,408.78,511.083,509.437,607.303,434.286,435.365,524.967,526.684,611.615,435.365,434.501,520.673,520.888,598.972,599.7959999999998,599.221,30.0,588.7,1576.11
2020-11-1 04:51:30,97.1612,97.7717,97.8327,98.5043,97.3443,98.2601,96.0623,97.8938,98.5653,98.0769,97.6496,98.3822,58.6386,58.6996,58.7607,54.0598,20.7875,20.2381,19.9328,20.177,68.1319,44.1026,39.1209,51.4286,96.8498,116.874,88.3516,82.3932,65,65,65,65,65.1709,64.9267,65.1099,65.1709,65,65,65,65,61.2027,60.6532,60.5922,60.7143,29.5788,29.9451,30.4335,29.823,46.6117,47.4054,47.1001,47.2222,32.0208,32.9365,32.265,32.3871,18.5287,18.1624,18.2845,21.5812,35.0733,26.9536,26.5873,26.5263,39.0415,39.652,39.2247,38.9805,29.6398,29.5177,29.2735,23.1075,47.8938,47.7717,47.3443,47.1612,39.1636,39.591,39.2857,38.2479,28.8462,28.9072,28.9072,29.2125,47.7717,47.8938,47.6496,48.2601,45.4518,45.5128,45.8791,44.9634,35.0733,35.3175,35.5617,35.1343,53.3272,53.7546,53.3883,53.3272,45.9402,45.3297,45.4518,46.3065,35.2564,35.1954,34.707,35.98900000000001,54.9756,53.3883,52.0452,53.6325,68.4676,68.4676,68.895,67.1856,97.1001,98.0159,96.8559,98.0769,65.7204,65.1709,65.5372,65.9646,65,65,65,65,65.5372,65.5372,65.4151,65.4762,25.7326,52.8999,47.8327,27.0757,28.7241,49.8474,30.8608,53.6935,21.4591,46.0012,5.89133,47.4664,1553.69,264.36400000000003,1805.99,1.0,1.0,1.0,1.0,1.0,1.0,47.1444,26.4393,47.6633,48.0266,47.6633,47.7671,87.6827,103.501,95.9185,93.5425,93.9861,93.8438,8.62088,26.7047,0.0,0.0,-12.6086,99.9473,95.468,52.3163,221.183,43.9829,215.41,312.15,49.3836,457.326,453.006,451.211,529.867,522.0419999999998,600.227,456.524,452.647,531.799,527.481,599.437,410.079,408.131,515.234,515.091,613.269,409.43,408.78,511.083,509.437,607.303,434.286,435.365,524.967,526.684,611.615,435.365,434.501,520.673,520.888,598.972,599.7959999999998,599.221,30.0,588.7,1579.85
2020-11-1 04:51:35,97.1612,97.7717,97.8327,98.5043,97.3443,98.8095,96.0623,97.8938,98.5653,98.0769,97.6496,98.3822,58.6386,59.2491,59.4322,54.0598,20.7875,20.2381,19.9328,20.177,68.1319,44.1026,39.1209,51.4286,96.8498,117.753,88.3516,84.2491,65,65,65,65,65.1709,64.9267,65.1099,65.1709,65,65,65,65,61.2027,60.6532,60.5922,60.7143,29.5788,29.9451,29.823,29.823,46.6117,47.4054,47.1001,47.2222,32.0208,32.9365,32.265,32.3871,18.5287,18.1624,18.2845,21.5812,35.0733,26.9536,26.5873,26.5263,39.0415,39.652,39.2247,38.9805,29.6398,29.5177,29.2735,23.1075,47.8938,47.7717,47.3443,47.1612,39.1636,39.591,39.2857,38.2479,28.8462,28.9072,28.9072,29.2125,48.0159,47.8938,48.199,48.2601,45.4518,45.5128,45.8791,44.9634,35.0733,35.3175,35.5617,35.1343,53.3272,53.7546,53.3883,53.3272,45.9402,45.3297,45.4518,46.3065,35.2564,35.1954,34.707,35.98900000000001,54.304,53.3883,52.0452,53.6325,68.4676,68.4676,68.895,67.1856,97.1001,98.0159,96.8559,98.0769,65.7204,65.1709,65.5372,65.9646,65,65,65,65,65.5372,65.5372,65.4151,65.4762,25.7326,52.8999,47.8327,27.0757,28.7241,49.8474,30.8608,53.6935,21.4591,46.0012,5.89133,47.4664,1553.54,264.89,1802.49,1.0,1.0,1.0,1.0,1.0,1.0,47.1444,26.4393,47.6633,48.0266,47.6633,47.7671,86.4398,103.253,99.1998,94.2183,93.9861,94.1461,8.75275,32.6959,0.0,0.0,-13.6342,99.9473,95.468,52.3163,219.349,42.9371,215.41,312.15,49.3836,457.326,453.006,451.211,529.867,522.0419999999998,600.227,456.524,452.647,531.942,527.481,599.437,410.079,408.131,515.234,515.091,613.269,409.43,408.78,511.083,509.437,607.303,434.286,435.365,524.967,526.684,611.615,435.365,434.501,520.673,520.888,598.972,599.7959999999998,599.221,30.0,589.229,1584.93
